time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
2.8349905014038086,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.9138164931173947e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8391904830932617,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9116294658338973e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.843390464782715,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.658051639376936e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.847590446472168,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.284407911254618e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.851790428161621,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.975406918741101e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.855990409851074,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.877047099505205e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8601903915405273,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0169663999803902e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8643903732299805,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.632979721032939e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8685903549194336,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-9.094477393389866e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8727903366088867,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.772945703228174e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.87699031829834,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0056344645903437e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.881190299987793,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0551364226785154e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.885390281677246,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1508572983487397e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.889590263366699,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.224286338974423e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8937902450561523,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3110482699474346e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8979902267456055,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3915216756643645e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9021902084350586,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.4758489985666756e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9063901901245117,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5584074031238515e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.910590171813965,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6420824699991954e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.914790153503418,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.7252619333163466e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.918990135192871,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8087656927789908e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.923190116882324,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5166219391460345e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9273900985717773,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.961822704288352e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9315900802612305,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5250325446913848e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9357900619506836,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.063069270974438e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9399900436401367,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5858218072040131e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.94419002532959,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.1508768099920417e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.948390007019043,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6623710186181029e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.952589988708496,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.235317708709772e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.956789970397949,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.743699518108599e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9609899520874023,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.3189608011620066e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9651899337768555,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8264897372333166e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9693899154663086,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.0269239620063217e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9735898971557617,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.895962276066143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.977789878845215,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9518962002251783e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.981989860534668,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.913719627211208e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.986189842224121,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.929239212827838e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.990389823913574,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.918067038531035e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9945898056030273,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.922341175131237e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9987897872924805,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1680385547663263e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0029897689819336,6.901086807250977,57.295799255371094,0.5917152166366577,-0.5906327962875366,-0.2975863516330719,0.3391208052635193,1.0251353979110718,1.050011157989502,1.0096511840820312,1.0499999523162842,0.0,-0.5976489782333374,-1.5171762735022298e-09,0.0,0.0,0.9999880790710449,1.0251353979110718,1.050011157989502,0.0,0.0,0.0,0.0,0.6460928916931152,0.6486268043518066,1.417499303817749,-0.7128909826278687,-1.4038729667663574,0.806054949760437,0.0,0.0,0.0,0.0,1.0251353979110718,1.050011157989502,59.17151641845703,-29.758623123168945,-58.75614929199219,33.912269592285156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0029897689819336,6.901086807250977,57.295799255371094,0.5917152166366577,-0.5906327962875366,-0.2975863516330719,0.3391208052635193,1.0251353979110718,1.050011157989502,1.0096511840820312,1.0499999523162842,0.0,-0.5976489782333374,-1.5171762735022298e-09,0.0,0.0,0.9999880790710449,1.0251353979110718,1.050011157989502,0.0,0.0,0.0,0.0,0.6460928916931152,0.6486268043518066,1.417499303817749,-0.7128909826278687,-1.4038729667663574,0.806054949760437,0.0,0.0,0.0,0.0,1.0251353979110718,1.050011157989502,59.17151641845703,-29.758623123168945,-58.75614929199219,33.912269592285156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0071897506713867,6.901086330413818,57.295799255371094,0.590630829334259,-0.5824295878410339,-0.30142849683761597,0.3430981934070587,1.0247455835342407,1.0500110387802124,1.0088595151901245,1.0499999523162842,0.0,-0.5976489782333374,-8.375228843782168e-10,0.0,0.0,0.9999880790710449,1.0247455835342407,1.0500110387802124,0.0,0.0,0.0,0.0,0.6470891833305359,0.6437778472900391,1.4105478525161743,-0.7198732495307922,-1.405307650566101,0.8278399705886841,0.0,0.0,0.0,0.0,1.0247455835342407,1.0500110387802124,59.063072204589844,-30.14288902282715,-58.646427154541016,34.309356689453125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.01138973236084,6.901086330413818,57.295799255371094,0.59009850025177,-0.5824295878410339,-0.3033140301704407,0.3450448215007782,1.0245540142059326,1.0500110387802124,1.008470892906189,1.0499999523162842,0.0,-0.5976489782333374,1.6440069884993136e-05,0.0,0.0,0.9999880790710449,1.0245540142059326,1.0500110387802124,0.0,0.0,0.0,0.0,0.6475866436958313,0.6447207927703857,1.4071123600006104,-0.7232639193534851,-1.4011998176574707,0.83010333776474,0.0,0.0,0.0,0.0,1.0245540142059326,1.0500110387802124,59.00984573364258,-30.331457138061523,-58.592552185058594,34.50433349609375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.015589714050293,6.903324127197266,57.295799255371094,0.5897746682167053,-0.5824296474456787,-0.30519965291023254,0.3470194935798645,1.0243635177612305,1.0500110387802124,1.00808846950531,1.0499999523162842,0.0,-0.5976489782333374,1.979832086362876e-05,0.0,0.0,0.9999880790710449,1.0243635177612305,1.0500110387802124,0.0,0.0,0.0,0.0,0.6482698321342468,0.6456813812255859,1.4033772945404053,-0.7262269854545593,-1.3970338106155396,0.8323717713356018,0.0,0.0,0.0,0.0,1.0243635177612305,1.0500110387802124,58.977474212646484,-30.51997184753418,-58.559303283691406,34.701656341552734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.019789695739746,6.905272483825684,57.295799255371094,0.589471697807312,-0.5824296474456787,-0.30691519379615784,0.3488139510154724,1.0241899490356445,1.0500110387802124,1.0077400207519531,1.0499999523162842,0.0,-0.5976489782333374,3.3279662602581084e-05,0.0,0.0,0.9999880790710449,1.0241899490356445,1.0500110387802124,0.0,0.0,0.0,0.0,0.648888885974884,0.6465578079223633,1.3999816179275513,-0.7289164066314697,-1.3932490348815918,0.8344092965126038,0.0,0.0,0.0,0.0,1.0241899490356445,1.0500110387802124,58.94717025756836,-30.691513061523438,-58.528202056884766,34.881187438964844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.023989677429199,6.908903121948242,57.295799255371094,0.5893529653549194,-0.5824296474456787,-0.3085320293903351,0.35052424669265747,1.0240271091461182,1.0500110387802124,1.0074164867401123,1.0499999523162842,0.0,-0.5976489782333374,3.956623550038785e-05,0.0,0.0,0.9999880790710449,1.0240271091461182,1.0500110387802124,0.0,0.0,0.0,0.0,0.6496200561523438,0.6473962068557739,1.3965505361557007,-0.731107771396637,-1.3896427154541016,0.8363301157951355,0.0,0.0,0.0,0.0,1.0240271091461182,1.0500110387802124,58.9352912902832,-30.85321807861328,-58.515380859375,35.052337646484375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0281896591186523,6.912777423858643,57.295799255371094,0.5892851948738098,-0.5824297070503235,-0.31004831194877625,0.35213446617126465,1.0238746404647827,1.0500110387802124,1.0071145296096802,1.0499999523162842,0.0,-0.5976489782333374,5.0968486903002486e-05,0.0,0.0,0.9999880790710449,1.0238746404647827,1.0500110387802124,0.0,0.0,0.0,0.0,0.6503463387489319,0.6481883525848389,1.3932726383209229,-0.7330607771873474,-1.3862485885620117,0.8381198048591614,0.0,0.0,0.0,0.0,1.0238746404647827,1.0500110387802124,58.92851257324219,-31.004793167114258,-58.50766372680664,35.21330642700195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0323896408081055,6.9179182052612305,57.295799255371094,0.5893549919128418,-0.5824297070503235,-0.3114924430847168,0.35368454456329346,1.023729681968689,1.0500110387802124,1.0068305730819702,1.0499999523162842,0.0,-0.5976489782333374,5.8156703744316474e-05,0.0,0.0,0.9999880790710449,1.023729681968689,1.0500110387802124,0.0,0.0,0.0,0.0,0.6511566638946533,0.648953378200531,1.3899716138839722,-0.734643280506134,-1.3829820156097412,0.8398255705833435,0.0,0.0,0.0,0.0,1.023729681968689,1.0500110387802124,58.93550109863281,-31.149234771728516,-58.51359939575195,35.36824417114258,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0365896224975586,6.923520088195801,57.295799255371094,0.5894873738288879,-0.5824297070503235,-0.31286677718162537,0.35516658425331116,1.0235921144485474,1.0500110387802124,1.006562352180481,1.0499999523162842,0.0,-0.5976489782333374,6.776867667213082e-05,0.0,0.0,0.9999880790710449,1.0235921144485474,1.0500110387802124,0.0,0.0,0.0,0.0,0.6519870162010193,0.6496871113777161,1.3867450952529907,-0.7360064387321472,-1.3798600435256958,0.8414408564567566,0.0,0.0,0.0,0.0,1.0235921144485474,1.0500110387802124,58.948726654052734,-31.28667449951172,-58.5257453918457,35.516448974609375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0407896041870117,6.930104732513428,57.295799255371094,0.589725136756897,-0.5824297070503235,-0.3141903877258301,0.35660451650619507,1.023460030555725,1.0500110387802124,1.0063073635101318,1.0499999523162842,0.0,-0.5976489782333374,7.475029997294769e-05,0.0,0.0,0.9999880790710449,1.023460030555725,1.0500110387802124,0.0,0.0,0.0,0.0,0.6528833508491516,0.6504011750221252,1.3834975957870483,-0.7370918989181519,-1.3768320083618164,0.8429934978485107,0.0,0.0,0.0,0.0,1.023460030555725,1.0500110387802124,58.97250747680664,-31.418981552124023,-58.54836654663086,35.660396575927734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.044989585876465,6.9372029304504395,57.295799255371094,0.5900240540504456,-0.5824297666549683,-0.31546497344970703,0.3580024242401123,1.023333191871643,1.0500110387802124,1.0060638189315796,1.0499999523162842,0.0,-0.5976489782333374,8.267477824119851e-05,0.0,0.0,0.9999880790710449,1.023333191871643,1.0500110387802124,0.0,0.0,0.0,0.0,0.6538085341453552,0.6510973572731018,1.3802844285964966,-0.7379891276359558,-1.3738893270492554,0.8444892168045044,0.0,0.0,0.0,0.0,1.023333191871643,1.0500110387802124,59.002410888671875,-31.546449661254883,-58.57706832885742,35.79989242553711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.049189567565918,6.945062637329102,57.295799255371094,0.5904046297073364,-0.5824297666549683,-0.31670069694519043,0.35936424136161804,1.0232105255126953,1.0500110387802124,1.0058304071426392,1.0499999523162842,0.0,-0.5976489782333374,8.880036330083385e-05,0.0,0.0,0.9999880790710449,1.0232105255126953,1.0500110387802124,0.0,0.0,0.0,0.0,0.6547849178314209,0.651777446269989,1.3770586252212524,-0.738672137260437,-1.3710235357284546,0.8459334969520569,0.0,0.0,0.0,0.0,1.0232105255126953,1.0500110387802124,59.04045867919922,-31.67000389099121,-58.61384201049805,35.9361572265625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.053389549255371,6.953396320343018,57.295799255371094,0.5908389687538147,-0.5824297666549683,-0.3178994655609131,0.3606940805912018,1.0230916738510132,1.0500110387802124,1.005605697631836,1.0499999523162842,0.0,-0.5976489782333374,9.505221532890573e-05,0.0,0.0,0.9999880790710449,1.0230916738510132,1.0500110387802124,0.0,0.0,0.0,0.0,0.6557895541191101,0.6524433493614197,1.3738528490066528,-0.7391980886459351,-1.3682262897491455,0.8473314642906189,0.0,0.0,0.0,0.0,1.0230916738510132,1.0500110387802124,59.08390426635742,-31.7899227142334,-58.655975341796875,36.069183349609375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.057589530944824,6.962303638458252,57.295799255371094,0.5913348197937012,-0.5906330347061157,-0.3190690279006958,0.3619958162307739,1.022976040840149,1.050011157989502,1.0053887367248535,1.0499999523162842,0.0,-0.5976489782333374,9.994269930757582e-05,0.0,0.0,0.9999880790710449,1.022976040840149,1.050011157989502,0.0,0.0,0.0,0.0,0.6568326354026794,0.6597451567649841,1.370642066001892,-0.7395631074905396,-1.3569546937942505,0.8316701650619507,0.0,0.0,0.0,0.0,1.022976040840149,1.050011157989502,59.133487701416016,-31.90684700012207,-58.70420455932617,36.19972610473633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0617895126342773,6.971591949462891,57.295799255371094,0.5918739438056946,-0.5906330943107605,-0.3202092945575714,0.363273561000824,1.022863507270813,1.050011157989502,1.005178689956665,1.0499999523162842,0.0,-0.5976489782333374,0.00010451326670590788,0.0,0.0,0.9999880790710449,1.022863507270813,1.050011157989502,0.0,0.0,0.0,0.0,0.6578985452651978,0.6603819131851196,1.3674497604370117,-0.7398030161857605,-1.3543392419815063,0.8329970836639404,0.0,0.0,0.0,0.0,1.022863507270813,1.050011157989502,59.1873893737793,-32.02090835571289,-58.756710052490234,36.327735900878906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0659894943237305,6.98128080368042,57.295799255371094,0.5924567580223083,-0.5906330943107605,-0.32132402062416077,0.36453527212142944,1.0227535963058472,1.050011157989502,1.0049749612808228,1.0499999523162842,0.0,-0.5976489782333374,0.00010796255810419098,0.0,0.0,0.9999880790710449,1.0227535963058472,1.050011157989502,0.0,0.0,0.0,0.0,0.658989429473877,0.6610122323036194,1.3642683029174805,-0.7399226427078247,-1.3517576456069946,0.8342968225479126,0.0,0.0,0.0,0.0,1.0227535963058472,1.050011157989502,59.24567413330078,-32.132484436035156,-58.813560485839844,36.453609466552734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0701894760131836,6.991231441497803,57.295799255371094,0.5930704474449158,-0.5906330943107605,-0.3224155902862549,0.36577293276786804,1.022646427154541,1.050011157989502,1.004776954650879,1.0499999523162842,0.0,-0.5976489782333374,0.00011086004815297201,0.0,0.0,0.9999880790710449,1.022646427154541,1.050011157989502,0.0,0.0,0.0,0.0,0.66009521484375,0.6616320610046387,1.3611096143722534,-0.7399508357048035,-1.3492259979248047,0.8355616331100464,0.0,0.0,0.0,0.0,1.022646427154541,1.050011157989502,59.307064056396484,-32.24156188964844,-58.873497009277344,36.57720184326172,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0743894577026367,7.001420497894287,57.295799255371094,0.5937125086784363,-0.5906330943107605,-0.3234841227531433,0.36698660254478455,1.0225414037704468,1.050011157989502,1.0045841932296753,1.0499999523162842,0.0,-0.5976489782333374,0.00011278424790361896,0.0,0.0,0.9999880790710449,1.0225414037704468,1.050011157989502,0.0,0.0,0.0,0.0,0.6612140536308289,0.6622413396835327,1.3579758405685425,-0.7398928999900818,-1.3467445373535156,0.8367921113967896,0.0,0.0,0.0,0.0,1.0225414037704468,1.050011157989502,59.371246337890625,-32.34844207763672,-58.93620681762695,36.698787689208984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.07858943939209,7.011739730834961,57.295799255371094,0.5943721532821655,-0.5906331539154053,-0.32453179359436035,0.36818423867225647,1.0224385261535645,1.050011157989502,1.0043962001800537,1.0499999523162842,0.0,-0.5976489782333374,0.00011405430996092036,0.0,0.0,0.9999880790710449,1.0224385261535645,1.050011157989502,0.0,0.0,0.0,0.0,0.662337601184845,0.6628440618515015,1.3548763990402222,-0.7397729158401489,-1.3442966938018799,0.8379969596862793,0.0,0.0,0.0,0.0,1.0224385261535645,1.050011157989502,59.43721008300781,-32.45317077636719,-59.000694274902344,36.81831359863281,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.082789421081543,7.022143840789795,57.295799255371094,0.5950451493263245,-0.5906331539154053,-0.32555708289146423,0.36935779452323914,1.0223380327224731,1.050011157989502,1.004212737083435,1.0499999523162842,0.0,-0.5976489782333374,0.00011445735435700044,0.0,0.0,0.9999880790710449,1.0223380327224731,1.050011157989502,0.0,0.0,0.0,0.0,0.6634613871574402,0.6634359955787659,1.3518192768096924,-0.739598274230957,-1.341898798942566,0.8391686081886292,0.0,0.0,0.0,0.0,1.0223380327224731,1.050011157989502,59.5045280456543,-32.55577087402344,-59.0665283203125,36.93574523925781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.086989402770996,7.032546043395996,57.295799255371094,0.5957236289978027,-0.5906331539154053,-0.3265628516674042,0.37051138281822205,1.0222394466400146,1.050011157989502,1.0040334463119507,1.0499999523162842,0.0,-0.5976489782333374,0.00011418513167882338,0.0,0.0,0.9999880790710449,1.0222394466400146,1.050011157989502,0.0,0.0,0.0,0.0,0.6645800471305847,0.6640191674232483,1.3488084077835083,-0.7393876910209656,-1.3395428657531738,0.8403114676475525,0.0,0.0,0.0,0.0,1.0222394466400146,1.050011157989502,59.572349548339844,-32.65632247924805,-59.13288116455078,37.05107116699219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.091189384460449,7.042891979217529,57.295799255371094,0.5964020490646362,-0.5906331539154053,-0.32754865288734436,0.37164491415023804,1.022143006324768,1.050011157989502,1.0038580894470215,1.0499999523162842,0.0,-0.5976489782333374,0.00011314367293380201,0.0,0.0,0.9999880790710449,1.022143006324768,1.050011157989502,0.0,0.0,0.0,0.0,0.6656885743141174,0.664593517780304,1.3458507061004639,-0.7391517758369446,-1.3372286558151245,0.8414261937141418,0.0,0.0,0.0,0.0,1.022143006324768,1.050011157989502,59.64019775390625,-32.75489807128906,-59.199256896972656,37.16432189941406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0953893661499023,7.053109169006348,57.295799255371094,0.5970739126205444,-0.59063321352005,-0.3285142481327057,0.3727584183216095,1.0220483541488647,1.050011157989502,1.003686547279358,1.0499999523162842,0.0,-0.5976489782333374,0.0001114558763219975,0.0,0.0,0.9999880790710449,1.0220483541488647,1.050011157989502,0.0,0.0,0.0,0.0,0.6667814254760742,0.6651588678359985,1.3429539203643799,-0.738902747631073,-1.334956407546997,0.8425130844116211,0.0,0.0,0.0,0.0,1.0220483541488647,1.050011157989502,59.7073860168457,-32.85145568847656,-59.264991760253906,37.27537155151367,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0995893478393555,7.063143730163574,57.295799255371094,0.597734272480011,-0.5947349071502686,-0.3294593095779419,0.3738399147987366,1.0219557285308838,1.0500112771987915,1.0035187005996704,1.0499999523162842,0.0,-0.5976489782333374,0.00010909730917774141,0.0,0.0,0.9999880790710449,1.0219557285308838,1.0500112771987915,0.0,0.0,0.0,0.0,0.6678539514541626,0.6690130829811096,1.3401246070861816,-0.7386501431465149,-1.3287835121154785,0.8352499604225159,0.0,0.0,0.0,0.0,1.0219557285308838,1.0500112771987915,59.7734260559082,-32.945987701416016,-59.329612731933594,37.38414764404297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1037893295288086,7.072934627532959,57.295799255371094,0.5983771681785583,-0.5947349071502686,-0.33038538694381714,0.3749053478240967,1.0218651294708252,1.0500112771987915,1.0033541917800903,1.0499999523162842,0.0,-0.5976489782333374,0.00010615790961310267,0.0,0.0,0.9999880790710449,1.0218651294708252,1.0500112771987915,0.0,0.0,0.0,0.0,0.668901801109314,0.6695536375045776,1.337365984916687,-0.738407552242279,-1.3266388177871704,0.8362784385681152,0.0,0.0,0.0,0.0,1.0218651294708252,1.0500112771987915,59.83772277832031,-33.03852462768555,-59.39251708984375,37.49061965942383,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1079893112182617,7.082431793212891,57.295799255371094,0.598998486995697,-0.5947349071502686,-0.331290066242218,0.3759467601776123,1.0217761993408203,1.0500112771987915,1.0031929016113281,1.0499999523162842,0.0,-0.5976489782333374,0.0001026498939609155,0.0,0.0,0.9999880790710449,1.0217761993408203,1.0500112771987915,0.0,0.0,0.0,0.0,0.6699204444885254,0.6700830459594727,1.334686517715454,-0.7381794452667236,-1.3245433568954468,0.837276816368103,0.0,0.0,0.0,0.0,1.0217761993408203,1.0500112771987915,59.899837493896484,-33.12909698486328,-59.45326614379883,37.594764709472656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.112189292907715,7.091585636138916,57.295799255371094,0.5995930433273315,-0.5947349071502686,-0.33217689394950867,0.37696415185928345,1.0216894149780273,1.0500112771987915,1.0030347108840942,1.0499999523162842,0.0,-0.5976489782333374,9.865001629805192e-05,0.0,0.0,0.9999880790710449,1.0216894149780273,1.0500112771987915,0.0,0.0,0.0,0.0,0.6709069013595581,0.6706013083457947,1.332085371017456,-0.7379804849624634,-1.322497010231018,0.8382455706596375,0.0,0.0,0.0,0.0,1.0216894149780273,1.0500112771987915,59.95929718017578,-33.217681884765625,-59.511409759521484,37.696502685546875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.116389274597168,7.100353717803955,57.295799255371094,0.6001574993133545,-0.5947349667549133,-0.33304232358932495,0.3779574930667877,1.021604299545288,1.0500112771987915,1.0028797388076782,1.0499999523162842,0.0,-0.5976489782333374,9.419087291462347e-05,0.0,0.0,0.9999880790710449,1.021604299545288,1.0500112771987915,0.0,0.0,0.0,0.0,0.6718567609786987,0.6711082458496094,1.3295719623565674,-0.7378125786781311,-1.3204997777938843,0.8391851782798767,0.0,0.0,0.0,0.0,1.021604299545288,1.0500112771987915,60.015750885009766,-33.30423355102539,-59.56660079956055,37.795753479003906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.120589256286621,7.108695983886719,57.295799255371094,0.6006882190704346,-0.5947349667549133,-0.33388781547546387,0.37892279028892517,1.0215212106704712,1.0500112771987915,1.002727746963501,1.0499999523162842,0.0,-0.5976489782333374,8.934230572776869e-05,0.0,0.0,0.9999880790710449,1.0215212106704712,1.0500112771987915,0.0,0.0,0.0,0.0,0.6727674603462219,0.6716017723083496,1.327147364616394,-0.7376844882965088,-1.3185596466064453,0.8400923609733582,0.0,0.0,0.0,0.0,1.0215212106704712,1.0500112771987915,60.068809509277344,-33.38872146606445,-59.618438720703125,37.892417907714844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.124789237976074,7.116581439971924,57.295799255371094,0.6011817455291748,-0.5947349667549133,-0.3347127437591553,0.3798680901527405,1.0214399099349976,1.0500112771987915,1.0025784969329834,1.0499999523162842,0.0,-0.5976489782333374,8.414759940933436e-05,0.0,0.0,0.9999880790710449,1.0214399099349976,1.0500112771987915,0.0,0.0,0.0,0.0,0.6736358404159546,0.6720859408378601,1.3248155117034912,-0.737601637840271,-1.3166605234146118,0.8409751057624817,0.0,0.0,0.0,0.0,1.0214399099349976,1.0500112771987915,60.118167877197266,-33.471248626708984,-59.66664123535156,37.9865837097168,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1289892196655273,7.1239800453186035,57.295799255371094,0.6016358733177185,-0.5947349667549133,-0.33551740646362305,0.3807813227176666,1.0213605165481567,1.0500112771987915,1.002432107925415,1.0499999523162842,0.0,-0.5976489782333374,7.867273961892352e-05,0.0,0.0,0.9999880790710449,1.0213605165481567,1.0500112771987915,0.0,0.0,0.0,0.0,0.6744601130485535,0.6725545525550842,1.3225775957107544,-0.7375686764717102,-1.314826488494873,0.841822624206543,0.0,0.0,0.0,0.0,1.0213605165481567,1.0500112771987915,60.1635856628418,-33.55175018310547,-59.7109489440918,38.07814407348633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1331892013549805,7.130868434906006,57.295799255371094,0.6020481586456299,-0.5947349667549133,-0.3363030254840851,0.38167452812194824,1.0212829113006592,1.0500112771987915,1.0022883415222168,1.0499999523162842,0.0,-0.5976489782333374,7.296701369341463e-05,0.0,0.0,0.9999880790710449,1.0212829113006592,1.0500112771987915,0.0,0.0,0.0,0.0,0.675238847732544,0.6730136275291443,1.320433259010315,-0.7375916242599487,-1.3130334615707397,0.842646598815918,0.0,0.0,0.0,0.0,1.0212829113006592,1.0500112771987915,60.20481491088867,-33.63026809692383,-59.751129150390625,38.167118072509766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1373891830444336,7.137229919433594,57.295799255371094,0.6024170517921448,-0.5947350263595581,-0.3370688855648041,0.3825356960296631,1.0212070941925049,1.0500112771987915,1.0021471977233887,1.0499999523162842,0.0,-0.5976489782333374,6.709137960569933e-05,0.0,0.0,0.9999880790710449,1.0212070941925049,1.0500112771987915,0.0,0.0,0.0,0.0,0.675970196723938,0.6734569668769836,1.3183847665786743,-0.7376725077629089,-1.311305284500122,0.8434363007545471,0.0,0.0,0.0,0.0,1.0212070941925049,1.0500112771987915,60.2417106628418,-33.70682907104492,-59.78704833984375,38.253509521484375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1415891647338867,7.143049240112305,57.295799255371094,0.6027410626411438,-0.5947350263595581,-0.3378140926361084,0.3833768367767334,1.0211329460144043,1.0500112771987915,1.0020085573196411,1.0499999523162842,0.0,-0.5976489782333374,6.109818787081167e-05,0.0,0.0,0.9999880790710449,1.0211329460144043,1.0500112771987915,0.0,0.0,0.0,0.0,0.676652729511261,0.6738906502723694,1.3164341449737549,-0.7378126382827759,-1.3096179962158203,0.8442032337188721,0.0,0.0,0.0,0.0,1.0211329460144043,1.0500112771987915,60.274112701416016,-33.781455993652344,-59.81852340698242,38.33732986450195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
