time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.14578914642334,7.148320198059082,57.295799255371094,0.6030198931694031,-0.5947350263595581,-0.33854082226753235,0.38418594002723694,1.0210607051849365,1.0500112771987915,1.0018724203109741,1.0499999523162842,0.0,-0.5976489782333374,5.5042848543962464e-05,0.0,0.0,0.9999880790710449,1.0210607051849365,1.0500112771987915,0.0,0.0,0.0,0.0,0.6772868633270264,0.6743084788322449,1.3145779371261597,-0.7380159497261047,-1.3079956769943237,0.8449368476867676,0.0,0.0,0.0,0.0,1.0210607051849365,1.0500112771987915,60.302001953125,-33.85406494140625,-59.84556198120117,38.41847610473633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.149989128112793,7.15303897857666,57.295799255371094,0.6032531261444092,-0.5947350263595581,-0.339248925447464,0.38497501611709595,1.020990252494812,1.0500112771987915,1.0017386674880981,1.0499999523162842,0.0,-0.5976489782333374,4.897796316072345e-05,0.0,0.0,0.9999880790710449,1.020990252494812,1.0500112771987915,0.0,0.0,0.0,0.0,0.6778725385665894,0.6747165322303772,1.3128148317337036,-0.7382822036743164,-1.306414008140564,0.8456484079360962,0.0,0.0,0.0,0.0,1.020990252494812,1.0500112771987915,60.32530212402344,-33.92479705810547,-59.868072509765625,38.497100830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.154189109802246,7.157207489013672,57.295799255371094,0.6034402251243591,-0.5947350263595581,-0.3399365544319153,0.38573601841926575,1.020921230316162,1.0500112771987915,1.0016071796417236,1.0499999523162842,0.0,-0.5976489782333374,4.2952528019668534e-05,0.0,0.0,0.9999880790710449,1.020921230316162,1.0500112771987915,0.0,0.0,0.0,0.0,0.6784084439277649,0.6751106381416321,1.3111480474472046,-0.7386103272438049,-1.3048890829086304,0.8463310599327087,0.0,0.0,0.0,0.0,1.020921230316162,1.0500112771987915,60.34402847290039,-33.993717193603516,-59.88607406616211,38.573265075683594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.158389091491699,7.160830974578857,57.295799255371094,0.6035820841789246,-0.5947350263595581,-0.340607613325119,0.38647302985191345,1.020854115486145,1.0500112771987915,1.0014779567718506,1.0499999523162842,0.0,-0.5976489782333374,3.701449168147519e-05,0.0,0.0,0.9999880790710449,1.020854115486145,1.0500112771987915,0.0,0.0,0.0,0.0,0.678896963596344,0.6754928827285767,1.3095695972442627,-0.7390037178993225,-1.303412914276123,0.8469887971878052,0.0,0.0,0.0,0.0,1.020854115486145,1.0500112771987915,60.35821533203125,-34.060760498046875,-59.89959716796875,38.64690399169922,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1625890731811523,7.163919925689697,57.295799255371094,0.6036797165870667,-0.5947350859642029,-0.3412609100341797,0.3871860206127167,1.0207884311676025,1.0500112771987915,1.001350998878479,1.0499999523162842,0.0,-0.5976489782333374,3.1209609005600214e-05,0.0,0.0,0.9999880790710449,1.0207884311676025,1.0500112771987915,0.0,0.0,0.0,0.0,0.6793386340141296,0.6758630871772766,1.3080790042877197,-0.7394587397575378,-1.301985263824463,0.8476219177246094,0.0,0.0,0.0,0.0,1.0207884311676025,1.0500112771987915,60.367984771728516,-34.12605667114258,-59.90877151489258,38.71816635131836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1667890548706055,7.166486740112305,57.295799255371094,0.603734016418457,-0.5947350859642029,-0.3418954014778137,0.387874960899353,1.0207244157791138,1.0500112771987915,1.0012261867523193,1.0499999523162842,0.0,-0.5976489782333374,2.5578978238627315e-05,0.0,0.0,0.9999880790710449,1.0207244157791138,1.0500112771987915,0.0,0.0,0.0,0.0,0.6797336935997009,0.6762213110923767,1.3066765069961548,-0.7399725914001465,-1.300606369972229,0.84823077917099,0.0,0.0,0.0,0.0,1.0207244157791138,1.0500112771987915,60.3734016418457,-34.189552307128906,-59.913658142089844,38.78700256347656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1709890365600586,7.168552398681641,57.295799255371094,0.6037465929985046,-0.5947350859642029,-0.3425137996673584,0.3885398209095001,1.0206619501113892,1.0500112771987915,1.0011035203933716,1.0499999523162842,0.0,-0.5976489782333374,2.0161531210760586e-05,0.0,0.0,0.9999880790710449,1.0206619501113892,1.0500112771987915,0.0,0.0,0.0,0.0,0.680084764957428,0.6765674352645874,1.3053549528121948,-0.740545928478241,-1.2992758750915527,0.8488156795501709,0.0,0.0,0.0,0.0,1.0206619501113892,1.0500112771987915,60.374671936035156,-34.25135803222656,-59.914451599121094,38.85355758666992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1751890182495117,7.170135021209717,57.295799255371094,0.6037194728851318,-0.5947350859642029,-0.3431158661842346,0.38918471336364746,1.0206009149551392,1.0500112771987915,1.0009827613830566,1.0499999523162842,0.0,-0.5976489782333374,1.4991382158768829e-05,0.0,0.0,0.9999880790710449,1.0206009149551392,1.0500112771987915,0.0,0.0,0.0,0.0,0.6803935766220093,0.6769035458564758,1.3041114807128906,-0.7411742806434631,-1.2979860305786133,0.849380373954773,0.0,0.0,0.0,0.0,1.0206009149551392,1.0500112771987915,60.3719367980957,-34.311588287353516,-59.91130065917969,38.91796875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.179388999938965,7.171260833740234,57.295799255371094,0.6036540865898132,-0.5947350859642029,-0.34370148181915283,0.38980555534362793,1.0205414295196533,1.0500112771987915,1.0008641481399536,1.0499999523162842,0.0,-0.5976489782333374,1.0101701263920404e-05,0.0,0.0,0.9999880790710449,1.0205414295196533,1.0500112771987915,0.0,0.0,0.0,0.0,0.6806612610816956,0.6772274971008301,1.3029450178146362,-0.7418555617332458,-1.2967445850372314,0.8499216437339783,0.0,0.0,0.0,0.0,1.0205414295196533,1.0500112771987915,60.365421295166016,-34.370121002197266,-59.9044189453125,38.98012924194336,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.183588981628418,7.171955108642578,57.295799255371094,0.6035537123680115,-0.5947350859642029,-0.34427207708358765,0.39040637016296387,1.020483136177063,1.0500112771987915,1.0007473230361938,1.0499999523162842,0.0,-0.5976489782333374,5.5177288231789134e-06,0.0,0.0,0.9999880790710449,1.020483136177063,1.0500112771987915,0.0,0.0,0.0,0.0,0.6808915138244629,0.6775413155555725,1.3018473386764526,-0.7425845265388489,-1.2955435514450073,0.8504432439804077,0.0,0.0,0.0,0.0,1.020483136177063,1.0500112771987915,60.35535430908203,-34.42725372314453,-59.89403533935547,39.040382385253906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.187788963317871,7.172248363494873,57.295799255371094,0.6034196615219116,-0.5947350859642029,-0.3448285460472107,0.3909911811351776,1.0204262733459473,1.0500112771987915,1.000632405281067,1.0499999523162842,0.0,-0.5976489782333374,1.2664149835472926e-06,0.0,0.0,0.9999880790710449,1.0204262733459473,1.0500112771987915,0.0,0.0,0.0,0.0,0.6810857653617859,0.6778470873832703,1.3008159399032593,-0.7433606386184692,-1.294374942779541,0.8509488105773926,0.0,0.0,0.0,0.0,1.0204262733459473,1.0500112771987915,60.34196472167969,-34.48289489746094,-59.88038635253906,39.09865951538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.191988945007324,7.1721696853637695,57.295799255371094,0.6032558679580688,-0.5947350859642029,-0.3453713655471802,0.3915519118309021,1.0203707218170166,1.0500112771987915,1.0005193948745728,1.0499999523162842,0.0,-0.5976489782333374,-2.6360303309047595e-06,0.0,0.0,0.9999880790710449,1.0203707218170166,1.0500112771987915,0.0,0.0,0.0,0.0,0.6812477111816406,0.6781406402587891,1.299844741821289,-0.7441769242286682,-1.2932546138763428,0.8514317274093628,0.0,0.0,0.0,0.0,1.0203707218170166,1.0500112771987915,60.32557678222656,-34.537147521972656,-59.8637809753418,39.15510559082031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1961889266967773,7.1717529296875,57.295799255371094,0.6030641794204712,-0.5947351455688477,-0.3459003269672394,0.39210066199302673,1.0203163623809814,1.0500112771987915,1.0004081726074219,1.0499999523162842,0.0,-0.5976489782333374,-6.169722837512381e-06,0.0,0.0,0.9999880790710449,1.0203163623809814,1.0500112771987915,0.0,0.0,0.0,0.0,0.6813787221908569,0.6784281730651855,1.2989319562911987,-0.7450301647186279,-1.2921587228775024,0.851902425289154,0.0,0.0,0.0,0.0,1.0203163623809814,1.0500112771987915,60.30641174316406,-34.59007263183594,-59.84444046020508,39.209808349609375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2003889083862305,7.17103385925293,57.295799255371094,0.6028483510017395,-0.5947351455688477,-0.3464178740978241,0.39262938499450684,1.0202631950378418,1.0500112771987915,1.0002986192703247,1.0499999523162842,0.0,-0.5976489782333374,-9.325889550382271e-06,0.0,0.0,0.9999880790710449,1.0202631950378418,1.0500112771987915,0.0,0.0,0.0,0.0,0.6814833283424377,0.6787054538726807,1.2980684041976929,-0.7459158301353455,-1.2911031246185303,0.8523542284965515,0.0,0.0,0.0,0.0,1.0202631950378418,1.0500112771987915,60.28483963012695,-34.641754150390625,-59.82272720336914,39.262901306152344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2045888900756836,7.1700439453125,57.295799255371094,0.6026108264923096,-0.5947351455688477,-0.34692275524139404,0.3931460976600647,1.020211100578308,1.0500112771987915,1.0001908540725708,1.0499999523162842,0.0,-0.5976489782333374,-1.2093219993403181e-05,0.0,0.0,0.9999880790710449,1.020211100578308,1.0500112771987915,0.0,0.0,0.0,0.0,0.6815630793571472,0.6789767146110535,1.2972534894943237,-0.7468281388282776,-1.290071725845337,0.8527941703796387,0.0,0.0,0.0,0.0,1.020211100578308,1.0500112771987915,60.26109313964844,-34.6922492980957,-59.79887390136719,39.31447982788086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2087888717651367,7.168821334838867,57.295799255371094,0.6023555397987366,-0.5947351455688477,-0.3474155366420746,0.393646776676178,1.0201600790023804,1.0500112771987915,1.0000848770141602,1.0499999523162842,0.0,-0.5976489782333374,-1.4469104826275725e-05,0.0,0.0,0.9999880790710449,1.0201600790023804,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816214323043823,0.6792397499084473,1.296481728553772,-0.7477608323097229,-1.2890726327896118,0.8532189130783081,0.0,0.0,0.0,0.0,1.0201600790023804,1.0500112771987915,60.23554992675781,-34.74155044555664,-59.77324295043945,39.36457443237305,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.21298885345459,7.167400360107422,57.295799255371094,0.6020844578742981,-0.5947351455688477,-0.3478987514972687,0.39413541555404663,1.0201101303100586,1.0500112771987915,0.9999803900718689,1.0499999523162842,0.0,-0.5976489782333374,-1.645113661652431e-05,0.0,0.0,0.9999880790710449,1.0201101303100586,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816616058349609,0.6794967651367188,1.2957457304000854,-0.7487127184867859,-1.288097858428955,0.8536320328712463,0.0,0.0,0.0,0.0,1.0201101303100586,1.0500112771987915,60.20844650268555,-34.78985595703125,-59.74608612060547,39.41341781616211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.217188835144043,7.165818214416504,57.295799255371094,0.6018014550209045,-0.5947351455688477,-0.3483720123767853,0.39461207389831543,1.0200610160827637,1.0500112771987915,0.9998775720596313,1.0499999523162842,0.0,-0.5976489782333374,-1.8043456293526106e-05,0.0,0.0,0.9999880790710449,1.0200610160827637,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816864609718323,0.6797476410865784,1.2950420379638672,-0.749676525592804,-1.2871471643447876,0.8540336489677429,0.0,0.0,0.0,0.0,1.0200610160827637,1.0500112771987915,60.180152893066406,-34.837154388427734,-59.7177619934082,39.461055755615234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.221388816833496,7.164109230041504,57.295799255371094,0.601509690284729,-0.5947351455688477,-0.3488349914550781,0.3950766921043396,1.0200128555297852,1.0500112771987915,0.999776303768158,1.0499999523162842,0.0,-0.5976489782333374,-1.924941716424655e-05,0.0,0.0,0.9999880790710449,1.0200128555297852,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816986799240112,0.6799923777580261,1.294367790222168,-0.7506458759307861,-1.2862207889556885,0.8544238209724426,0.0,0.0,0.0,0.0,1.0200128555297852,1.0500112771987915,60.150962829589844,-34.88350296020508,-59.68855667114258,39.507572174072266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.225588798522949,7.162308692932129,57.295799255371094,0.6012114882469177,-0.5947351455688477,-0.349289208650589,0.39553332328796387,1.0199655294418335,1.0500112771987915,0.9996765851974487,1.0499999523162842,0.0,-0.5976489782333374,-2.007902912737336e-05,0.0,0.0,0.9999880790710449,1.0199655294418335,1.0500112771987915,0.0,0.0,0.0,0.0,0.681701123714447,0.6802331209182739,1.2937170267105103,-0.7516180872917175,-1.2853106260299683,0.8548060059547424,0.0,0.0,0.0,0.0,1.0199655294418335,1.0500112771987915,60.12116241455078,-34.928993225097656,-59.65875244140625,39.553104400634766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2297887802124023,7.160449028015137,57.295799255371094,0.6009107828140259,-0.5947351455688477,-0.3497363030910492,0.3959779441356659,1.0199190378189087,1.0500112771987915,0.9995784163475037,1.0499999523162842,0.0,-0.5976489782333374,-2.0544384824461304e-05,0.0,0.0,0.9999880790710449,1.0199190378189087,1.0500112771987915,0.0,0.0,0.0,0.0,0.68169766664505,0.6804676651954651,1.2930829524993896,-0.7525876760482788,-1.2844246625900269,0.8551769256591797,0.0,0.0,0.0,0.0,1.0199190378189087,1.0500112771987915,60.09108352661133,-34.973670959472656,-59.62867736816406,39.59773254394531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2339887619018555,7.158565044403076,57.295799255371094,0.6006098389625549,-0.5947351455688477,-0.3501759469509125,0.39641451835632324,1.0198732614517212,1.0500112771987915,0.9994816780090332,1.0499999523162842,0.0,-0.5976489782333374,-2.0658171706600115e-05,0.0,0.0,0.9999880790710449,1.0198732614517212,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816902160644531,0.6806982159614563,1.2924636602401733,-0.7535502314567566,-1.2835547924041748,0.8555400371551514,0.0,0.0,0.0,0.0,1.0198732614517212,1.0500112771987915,60.060970306396484,-35.01759719848633,-59.598575592041016,39.64155197143555,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2381887435913086,7.1566853523254395,57.295799255371094,0.6003113389015198,-0.5947352051734924,-0.350608766078949,0.39684709906578064,1.0198283195495605,1.0500112771987915,0.9993864893913269,1.0499999523162842,0.0,-0.5976489782333374,-2.043903077719733e-05,0.0,0.0,0.9999880790710449,1.0198283195495605,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816813945770264,0.6809267997741699,1.291854739189148,-0.7545011043548584,-1.2826931476593018,0.8558986783027649,0.0,0.0,0.0,0.0,1.0198283195495605,1.0500112771987915,60.03113555908203,-35.06081771850586,-59.56875228881836,39.68465042114258,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2423887252807617,7.15484094619751,57.295799255371094,0.6000178456306458,-0.5947352051734924,-0.3510344326496124,0.39727166295051575,1.0197839736938477,1.0500112771987915,0.9992926716804504,1.0499999523162842,0.0,-0.5976489782333374,-1.9903758584405296e-05,0.0,0.0,0.9999880790710449,1.0197839736938477,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816732287406921,0.6811513304710388,1.2912540435791016,-0.7554352879524231,-1.2818477153778076,0.8562496304512024,0.0,0.0,0.0,0.0,1.0197839736938477,1.0500112771987915,60.00178527832031,-35.1033935546875,-59.53941345214844,39.72711944580078,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.246588706970215,7.153059482574463,57.295799255371094,0.5997318625450134,-0.5947352051734924,-0.35145366191864014,0.39768823981285095,1.0197402238845825,1.0500112771987915,0.9992002844810486,1.0499999523162842,0.0,-0.5976489782333374,-1.9075248928857036e-05,0.0,0.0,0.9999880790710449,1.0197402238845825,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816681623458862,0.6813717484474182,1.2906577587127686,-0.7563486695289612,-1.2810183763504028,0.8565929532051086,0.0,0.0,0.0,0.0,1.0197402238845825,1.0500112771987915,59.97319793701172,-35.14537811279297,-59.510833740234375,39.769039154052734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.250788688659668,7.151366710662842,57.295799255371094,0.5994559526443481,-0.5947352051734924,-0.35186806321144104,0.39810481667518616,1.0196970701217651,1.0500112771987915,0.9991092681884766,1.0499999523162842,0.0,-0.5976489782333374,-1.797289223759435e-05,0.0,0.0,0.9999880790710449,1.0196970701217651,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816692352294922,0.6815924048423767,1.2900599241256714,-0.7572380900382996,-1.2801892757415771,0.8569352030754089,0.0,0.0,0.0,0.0,1.0196970701217651,1.0500112771987915,59.945594787597656,-35.18683624267578,-59.48322296142578,39.81051254272461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.254988670349121,7.14978551864624,57.295799255371094,0.5991918444633484,-0.5947352051734924,-0.352278470993042,0.3985133767127991,1.0196545124053955,1.0500112771987915,0.9990195631980896,1.0499999523162842,0.0,-0.5976489782333374,-1.662304566707462e-05,0.0,0.0,0.9999880790710449,1.0196545124053955,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816781759262085,0.6818088889122009,1.2894576787948608,-0.7581014037132263,-1.2793763875961304,0.8572698831558228,0.0,0.0,0.0,0.0,1.0196545124053955,1.0500112771987915,59.91917419433594,-35.227783203125,-59.45679473876953,39.85157012939453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.259188652038574,7.14833927154541,57.295799255371094,0.5989412069320679,-0.5947352051734924,-0.3526826798915863,0.398921936750412,1.0196125507354736,1.0500112771987915,0.9989312887191772,1.0499999523162842,0.0,-0.5976489782333374,-1.5049224202812184e-05,0.0,0.0,0.9999880790710449,1.0196125507354736,1.0500112771987915,0.0,0.0,0.0,0.0,0.6816954612731934,0.6820255517959595,1.2888530492782593,-0.7589327692985535,-1.2785636186599731,0.8576036095619202,0.0,0.0,0.0,0.0,1.0196125507354736,1.0500112771987915,59.894126892089844,-35.2681884765625,-59.431724548339844,39.892208099365234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2633886337280273,7.147044658660889,57.295799255371094,0.5987062454223633,-0.5947352051734924,-0.3530823588371277,0.3993224799633026,1.0195709466934204,1.0500112771987915,0.99884432554245,1.0499999523162842,0.0,-0.5976489782333374,-1.3277429388836026e-05,0.0,0.0,0.9999880790710449,1.0195709466934204,1.0500112771987915,0.0,0.0,0.0,0.0,0.6817237138748169,0.6822381615638733,1.2882405519485474,-0.7597298622131348,-1.2777670621871948,0.8579298257827759,0.0,0.0,0.0,0.0,1.0195709466934204,1.0500112771987915,59.87063217163086,-35.30820846557617,-59.40818786621094,39.932621002197266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2675886154174805,7.145920276641846,57.295799255371094,0.5984879732131958,-0.5947352051734924,-0.353477418422699,0.3997269868850708,1.0195298194885254,1.0500112771987915,0.9987586736679077,1.0499999523162842,0.0,-0.5976489782333374,-1.133307523559779e-05,0.0,0.0,0.9999880790710449,1.0195298194885254,1.0500112771987915,0.0,0.0,0.0,0.0,0.681763768196106,0.6824529767036438,1.287619709968567,-0.7604906558990479,-1.2769626379013062,0.8582583069801331,0.0,0.0,0.0,0.0,1.0195298194885254,1.0500112771987915,59.84880447387695,-35.34779357910156,-59.38630676269531,39.972747802734375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2717885971069336,7.144980430603027,57.295799255371094,0.5982879400253296,-0.5947352051734924,-0.35387060046195984,0.4001235365867615,1.0194891691207886,1.0500112771987915,0.9986743330955505,1.0499999523162842,0.0,-0.5976489782333374,-9.24450796446763e-06,0.0,0.0,0.9999880790710449,1.0194891691207886,1.0500112771987915,0.0,0.0,0.0,0.0,0.6818182468414307,0.6826637387275696,1.2869834899902344,-0.7612147927284241,-1.2761743068695068,0.8585793972015381,0.0,0.0,0.0,0.0,1.0194891691207886,1.0500112771987915,59.82878875732422,-35.38705062866211,-59.36621856689453,40.01274490356445,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2759885787963867,7.144237041473389,57.295799255371094,0.5981070399284363,-0.5947352051734924,-0.35425886511802673,0.4005240797996521,1.01944899559021,1.0500112771987915,0.9985913038253784,1.0499999523162842,0.0,-0.5976489782333374,-7.036412171146367e-06,0.0,0.0,0.9999880790710449,1.01944899559021,1.0500112771987915,0.0,0.0,0.0,0.0,0.6818864345550537,0.6828767657279968,1.28633713722229,-0.7618975639343262,-1.2753783464431763,0.8589027523994446,0.0,0.0,0.0,0.0,1.01944899559021,1.0500112771987915,59.810699462890625,-35.42592239379883,-59.3480339050293,40.05254364013672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.28018856048584,7.143698692321777,57.295799255371094,0.5979462265968323,-0.5947352051734924,-0.3546440899372101,0.4009206295013428,1.0194092988967896,1.0500112771987915,0.9985095262527466,1.0499999523162842,0.0,-0.5976489782333374,-4.737105882668402e-06,0.0,0.0,0.9999880790710449,1.0194092988967896,1.0500112771987915,0.0,0.0,0.0,0.0,0.6819700002670288,0.6830877661705017,1.2856762409210205,-0.762539267539978,-1.2745904922485352,0.8592219948768616,0.0,0.0,0.0,0.0,1.0194092988967896,1.0500112771987915,59.79460906982422,-35.46444320678711,-59.33183288574219,40.09219741821289,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.284388542175293,7.143373489379883,57.295799255371094,0.5978055596351624,-0.5947352647781372,-0.3550271689891815,0.4013131558895111,1.0193700790405273,1.0500112771987915,0.9984289407730103,1.0499999523162842,0.0,-0.5976489782333374,-2.3710679215582786e-06,0.0,0.0,0.9999880790710449,1.0193700790405273,1.0500112771987915,0.0,0.0,0.0,0.0,0.6820693016052246,0.683296799659729,1.2849992513656616,-0.7631406188011169,-1.2738107442855835,0.8595371246337891,0.0,0.0,0.0,0.0,1.0193700790405273,1.0500112771987915,59.78056716918945,-35.50265121459961,-59.31766128540039,40.131752014160156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.288588523864746,7.143265247344971,57.295799255371094,0.5976862907409668,-0.5947352647781372,-0.3554050624370575,0.4017097055912018,1.0193310976028442,1.0500112771987915,0.998349666595459,1.0499999523162842,0.0,-0.5976489782333374,3.490879407763714e-08,0.0,0.0,0.9999880790710449,1.0193310976028442,1.0500112771987915,0.0,0.0,0.0,0.0,0.6821842789649963,0.6835080981254578,1.2843101024627686,-0.763695478439331,-1.273023247718811,0.859854519367218,0.0,0.0,0.0,0.0,1.0193310976028442,1.0500112771987915,59.76861572265625,-35.54054260253906,-59.30554962158203,40.17120361328125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.292788505554199,7.143377780914307,57.295799255371094,0.5975880026817322,-0.5947352647781372,-0.3557817339897156,0.4021022617816925,1.0192924737930298,1.0500112771987915,0.9982715845108032,1.0499999523162842,0.0,-0.5976489782333374,2.457483333273558e-06,0.0,0.0,0.9999880790710449,1.0192924737930298,1.0500112771987915,0.0,0.0,0.0,0.0,0.6823161244392395,0.6837174296379089,1.2836025953292847,-0.7642093300819397,-1.272243857383728,0.8601678013801575,0.0,0.0,0.0,0.0,1.0192924737930298,1.0500112771987915,59.758792877197266,-35.578155517578125,-59.29554748535156,40.210609436035156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2969884872436523,7.143709659576416,57.295799255371094,0.5975106954574585,-0.5906335711479187,-0.3561551570892334,0.40250274538993835,1.0192543268203735,1.050011157989502,0.9981947541236877,1.0499999523162842,0.0,-0.5976489782333374,4.871738383371849e-06,0.0,0.0,0.9999880790710449,1.0192543268203735,1.050011157989502,0.0,0.0,0.0,0.0,0.6824640035629272,0.6806997060775757,1.2828803062438965,-0.7646799683570862,-1.274697184562683,0.8686758875846863,0.0,0.0,0.0,0.0,1.0192543268203735,1.050011157989502,59.751075744628906,-35.61550521850586,-59.28763198852539,40.24996566772461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3011884689331055,7.144261837005615,57.295799255371094,0.5974547863006592,-0.5906335711479187,-0.35652536153793335,0.4028952717781067,1.019216537475586,1.050011157989502,0.9981191158294678,1.0499999523162842,0.0,-0.5976489782333374,7.254910542542348e-06,0.0,0.0,0.9999880790710449,1.019216537475586,1.050011157989502,0.0,0.0,0.0,0.0,0.682628333568573,0.6809102892875671,1.2821428775787354,-0.7651063799858093,-1.2739088535308838,0.8689852356910706,0.0,0.0,0.0,0.0,1.019216537475586,1.050011157989502,59.745479583740234,-35.652523040771484,-59.28181457519531,40.289215087890625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3053884506225586,7.145027160644531,57.295799255371094,0.5974193811416626,-0.5906335711479187,-0.3568915128707886,0.4032878279685974,1.019179105758667,1.050011157989502,0.9980447292327881,1.0499999523162842,0.0,-0.5976489782333374,9.587242857378442e-06,0.0,0.0,0.9999880790710449,1.019179105758667,1.050011157989502,0.0,0.0,0.0,0.0,0.6828076839447021,0.6811209917068481,1.2813934087753296,-0.7654897570610046,-1.2731207609176636,0.8692936897277832,0.0,0.0,0.0,0.0,1.019179105758667,1.050011157989502,59.741939544677734,-35.68918228149414,-59.27802276611328,40.32831954956055,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3095884323120117,7.146003723144531,57.295799255371094,0.5974041223526001,-0.5906335711479187,-0.3572574555873871,0.4036763608455658,1.0191421508789062,1.050011157989502,0.9979714155197144,1.0499999523162842,0.0,-0.5976489782333374,1.1846877896459773e-05,0.0,0.0,0.9999880790710449,1.0191421508789062,1.050011157989502,0.0,0.0,0.0,0.0,0.683003842830658,0.6813297271728516,1.2806248664855957,-0.7658345699310303,-1.2723407745361328,0.8695981502532959,0.0,0.0,0.0,0.0,1.0191421508789062,1.050011157989502,59.74040603637695,-35.725685119628906,-59.27622985839844,40.36747360229492,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.313788414001465,7.147180557250977,57.295799255371094,0.5974081754684448,-0.5906335711479187,-0.35761842131614685,0.40406888723373413,1.0191054344177246,1.050011157989502,0.9978993535041809,1.0499999523162842,0.0,-0.5976489782333374,1.4016356544743758e-05,0.0,0.0,0.9999880790710449,1.0191054344177246,1.050011157989502,0.0,0.0,0.0,0.0,0.6832137107849121,0.6815407872200012,1.2798469066619873,-0.7661374807357788,-1.2715530395507812,0.8699048161506653,0.0,0.0,0.0,0.0,1.0191054344177246,1.050011157989502,59.74081802368164,-35.76179885864258,-59.2763557434082,40.40644073486328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.317988395690918,7.148550987243652,57.295799255371094,0.5974310040473938,-0.5906335711479187,-0.3579764664173126,0.4044573903083801,1.0190690755844116,1.050011157989502,0.9978284239768982,1.0499999523162842,0.0,-0.5976489782333374,1.6078814951470122e-05,0.0,0.0,0.9999880790710449,1.0190690755844116,1.050011157989502,0.0,0.0,0.0,0.0,0.6834377646446228,0.6817497611045837,1.2790566682815552,-0.7664017081260681,-1.2707735300064087,0.8702074885368347,0.0,0.0,0.0,0.0,1.0190690755844116,1.050011157989502,59.74311065673828,-35.797672271728516,-59.27833938598633,40.445369720458984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.322188377380371,7.1501030921936035,57.295799255371094,0.5974715352058411,-0.5906335711479187,-0.35833168029785156,0.4048459231853485,1.0190333127975464,1.050011157989502,0.997758686542511,1.0499999523162842,0.0,-0.5976489782333374,1.8018939954345115e-05,0.0,0.0,0.9999880790710449,1.0190333127975464,1.050011157989502,0.0,0.0,0.0,0.0,0.6836751699447632,0.6819589138031006,1.2782552242279053,-0.7666295170783997,-1.2699942588806152,0.8705092072486877,0.0,0.0,0.0,0.0,1.0190333127975464,1.050011157989502,59.74714660644531,-35.83318328857422,-59.28205871582031,40.484107971191406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.326388359069824,7.151825904846191,57.295799255371094,0.5975287556648254,-0.5906335711479187,-0.35868319869041443,0.40523043274879456,1.0189976692199707,1.050011157989502,0.9976900219917297,1.0499999523162842,0.0,-0.5976489782333374,1.982391950150486e-05,0.0,0.0,0.9999880790710449,1.0189976692199707,1.050011157989502,0.0,0.0,0.0,0.0,0.683924674987793,0.6821660399436951,1.2774451971054077,-0.7668219804763794,-1.2692232131958008,0.8708069920539856,0.0,0.0,0.0,0.0,1.0189976692199707,1.050011157989502,59.75286865234375,-35.86839294433594,-59.28743362426758,40.52272033691406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3305883407592773,7.153706073760986,57.295799255371094,0.5976011157035828,-0.5947352647781372,-0.35903221368789673,0.4056069850921631,1.0189626216888428,1.0500112771987915,0.997622549533844,1.0499999523162842,0.0,-0.5976489782333374,2.148071871488355e-05,0.0,0.0,0.9999880790710449,1.0189626216888428,1.0500112771987915,0.0,0.0,0.0,0.0,0.6841855049133301,0.6855925917625427,1.2766261100769043,-0.7669830322265625,-1.2652941942214966,0.8629253506660461,0.0,0.0,0.0,0.0,1.0189626216888428,1.0500112771987915,59.76011276245117,-35.903282165527344,-59.29432678222656,40.561153411865234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3347883224487305,7.1557297706604,57.295799255371094,0.5976877808570862,-0.594735324382782,-0.359378844499588,0.40599149465560913,1.0189279317855835,1.0500112771987915,0.9975561499595642,1.0499999523162842,0.0,-0.5976489782333374,2.29813431360526e-05,0.0,0.0,0.9999880790710449,1.0189279317855835,1.0500112771987915,0.0,0.0,0.0,0.0,0.6844568848609924,0.6857989430427551,1.2757987976074219,-0.7671147584915161,-1.2645326852798462,0.8632235527038574,0.0,0.0,0.0,0.0,1.0189279317855835,1.0500112771987915,59.76879119873047,-35.9378547668457,-59.302635192871094,40.59941864013672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3389883041381836,7.1578826904296875,57.295799255371094,0.5977874994277954,-0.594735324382782,-0.35972028970718384,0.4063720107078552,1.0188937187194824,1.0500112771987915,0.9974908828735352,1.0499999523162842,0.0,-0.5976489782333374,2.431716347928159e-05,0.0,0.0,0.9999880790710449,1.0188937187194824,1.0500112771987915,0.0,0.0,0.0,0.0,0.6847364902496338,0.6860033869743347,1.2749698162078857,-0.7672166228294373,-1.2637792825698853,0.8635178208351135,0.0,0.0,0.0,0.0,1.0188937187194824,1.0500112771987915,59.77875518798828,-35.97199630737305,-59.312217712402344,40.63737106323242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3431882858276367,7.160149574279785,57.295799255371094,0.5978988409042358,-0.594735324382782,-0.36005860567092896,0.40674853324890137,1.01885986328125,1.0500112771987915,0.9974266886711121,1.0499999523162842,0.0,-0.5976489782333374,2.548180600570049e-05,0.0,0.0,0.9999880790710449,1.01885986328125,1.0500112771987915,0.0,0.0,0.0,0.0,0.685024082660675,0.6862057447433472,1.2741366624832153,-0.7672935128211975,-1.2630341053009033,0.8638082146644592,0.0,0.0,0.0,0.0,1.01885986328125,1.0500112771987915,59.789878845214844,-36.005775451660156,-59.32294845581055,40.6750602722168,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.34738826751709,7.162513732910156,57.295799255371094,0.5980201363563538,-0.594735324382782,-0.3603920638561249,0.40712106227874756,1.0188263654708862,1.0500112771987915,0.9973635673522949,1.0499999523162842,0.0,-0.5976489782333374,2.6471314413356595e-05,0.0,0.0,0.9999880790710449,1.0188263654708862,1.0500112771987915,0.0,0.0,0.0,0.0,0.6853175163269043,0.6864060759544373,1.2733042240142822,-0.7673465609550476,-1.2622969150543213,0.8640946745872498,0.0,0.0,0.0,0.0,1.0188263654708862,1.0500112771987915,59.8020133972168,-36.039207458496094,-59.33468246459961,40.712501525878906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.351588249206543,7.1649603843688965,57.295799255371094,0.5981503129005432,-0.594735324382782,-0.3607228398323059,0.40749356150627136,1.0187934637069702,1.0500112771987915,0.9973015189170837,1.0499999523162842,0.0,-0.5976489782333374,2.7282345399726182e-05,0.0,0.0,0.9999880790710449,1.0187934637069702,1.0500112771987915,0.0,0.0,0.0,0.0,0.6856166124343872,0.6866065263748169,1.272470235824585,-0.7673808336257935,-1.2615599632263184,0.8643803596496582,0.0,0.0,0.0,0.0,1.0187934637069702,1.0500112771987915,59.81501770019531,-36.07222366333008,-59.34728240966797,40.749595642089844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.355788230895996,7.1674723625183105,57.295799255371094,0.5982874631881714,-0.594735324382782,-0.36104804277420044,0.4078620374202728,1.0187609195709229,1.0500112771987915,0.9972404837608337,1.0499999523162842,0.0,-0.5976489782333374,2.7915288228541613e-05,0.0,0.0,0.9999880790710449,1.0187609195709229,1.0500112771987915,0.0,0.0,0.0,0.0,0.6859188079833984,0.6868049502372742,1.2716410160064697,-0.767396092414856,-1.2608311176300049,0.8646621704101562,0.0,0.0,0.0,0.0,1.0187609195709229,1.0500112771987915,59.8287353515625,-36.10480499267578,-59.36058044433594,40.78630065917969,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.359988212585449,7.1700334548950195,57.295799255371094,0.598430335521698,-0.594735324382782,-0.36136987805366516,0.4082225263118744,1.0187287330627441,1.0500112771987915,0.9971804618835449,1.0499999523162842,0.0,-0.5976489782333374,2.836888234014623e-05,0.0,0.0,0.9999880790710449,1.0187287330627441,1.0500112771987915,0.0,0.0,0.0,0.0,0.6862237453460693,0.6869992017745972,1.2708144187927246,-0.7673977017402649,-1.2601182460784912,0.8649371266365051,0.0,0.0,0.0,0.0,1.0187287330627441,1.0500112771987915,59.8430290222168,-36.13701629638672,-59.37445831298828,40.82268142700195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3641881942749023,7.1726274490356445,57.295799255371094,0.5985774993896484,-0.594735324382782,-0.3616875410079956,0.40858301520347595,1.0186971426010132,1.0500112771987915,0.9971215128898621,1.0499999523162842,0.0,-0.5976489782333374,2.86475242319284e-05,0.0,0.0,0.9999880790710449,1.0186971426010132,1.0500112771987915,0.0,0.0,0.0,0.0,0.6865299344062805,0.6871935129165649,1.2699934244155884,-0.767387330532074,-1.2594056129455566,0.8652113080024719,0.0,0.0,0.0,0.0,1.0186971426010132,1.0500112771987915,59.85774230957031,-36.168731689453125,-59.388755798339844,40.85857391357422,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3683881759643555,7.175239086151123,57.295799255371094,0.598727822303772,-0.594735324382782,-0.3619992733001709,0.40893951058387756,1.0186660289764404,1.0500112771987915,0.9970635771751404,1.0499999523162842,0.0,-0.5976489782333374,2.875399513868615e-05,0.0,0.0,0.9999880790710449,1.0186660289764404,1.0500112771987915,0.0,0.0,0.0,0.0,0.6868354678153992,0.6873858571052551,1.2691823244094849,-0.7673654556274414,-1.2587010860443115,0.8654817342758179,0.0,0.0,0.0,0.0,1.0186660289764404,1.0500112771987915,59.872772216796875,-36.199981689453125,-59.40336608886719,40.894004821777344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3725881576538086,7.177852153778076,57.295799255371094,0.5988795161247253,-0.594735324382782,-0.3623080849647522,0.4092879891395569,1.0186353921890259,1.0500112771987915,0.9970065951347351,1.0499999523162842,0.0,-0.5976489782333374,2.869318450393621e-05,0.0,0.0,0.9999880790710449,1.0186353921890259,1.0500112771987915,0.0,0.0,0.0,0.0,0.6871404051780701,0.6875739097595215,1.2683773040771484,-0.7673385143280029,-1.2580125331878662,0.8657453656196594,0.0,0.0,0.0,0.0,1.0186353921890259,1.0500112771987915,59.887939453125,-36.23078155517578,-59.41811752319336,40.92897033691406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3767881393432617,7.180453300476074,57.295799255371094,0.599031388759613,-0.594735324382782,-0.36261123418807983,0.40963244438171387,1.0186052322387695,1.0500112771987915,0.996950626373291,1.0499999523162842,0.0,-0.5976489782333374,2.8471769837778993e-05,0.0,0.0,0.9999880790710449,1.0186052322387695,1.0500112771987915,0.0,0.0,0.0,0.0,0.687442421913147,0.6877599358558655,1.2675845623016357,-0.7673060297966003,-1.2573319673538208,0.8660053014755249,0.0,0.0,0.0,0.0,1.0186052322387695,1.0500112771987915,59.903133392333984,-36.261104583740234,-59.43290710449219,40.96342468261719,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.380988121032715,7.183026313781738,57.295799255371094,0.5991821885108948,-0.594735324382782,-0.3629089295864105,0.40996891260147095,1.018575668334961,1.0500112771987915,0.9968956708908081,1.0499999523162842,0.0,-0.5976489782333374,2.809727993735578e-05,0.0,0.0,0.9999880790710449,1.018575668334961,1.0500112771987915,0.0,0.0,0.0,0.0,0.6877403855323792,0.6879417896270752,1.2668051719665527,-0.7672706842422485,-1.2566674947738647,0.8662585616111755,0.0,0.0,0.0,0.0,1.018575668334961,1.0500112771987915,59.9182243347168,-36.290828704833984,-59.44758605957031,40.99722671508789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.385188102722168,7.185557842254639,57.295799255371094,0.5993305444717407,-0.5947353839874268,-0.36320123076438904,0.410305380821228,1.018546462059021,1.0500112771987915,0.9968416094779968,1.0499999523162842,0.0,-0.5976489782333374,2.7578069420997053e-05,0.0,0.0,0.9999880790710449,1.018546462059021,1.0500112771987915,0.0,0.0,0.0,0.0,0.688033401966095,0.6881237030029297,1.2660397291183472,-0.7672346830368042,-1.2560031414031982,0.8665111660957336,0.0,0.0,0.0,0.0,1.018546462059021,1.0500112771987915,59.93305969238281,-36.32017135620117,-59.46201705932617,41.03058624267578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.389388084411621,7.188035488128662,57.295799255371094,0.5994754433631897,-0.5947353839874268,-0.3634893000125885,0.4106297791004181,1.0185178518295288,1.0500112771987915,0.9967884421348572,1.0499999523162842,0.0,-0.5976489782333374,2.6923382392851636e-05,0.0,0.0,0.9999880790710449,1.0185178518295288,1.0500112771987915,0.0,0.0,0.0,0.0,0.688321053981781,0.6882991790771484,1.2652877569198608,-0.7672016024589539,-1.2553627490997314,0.8667541146278381,0.0,0.0,0.0,0.0,1.0185178518295288,1.0500112771987915,59.947540283203125,-36.34894943237305,-59.47610092163086,41.06330108642578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.393588066101074,7.19044828414917,57.295799255371094,0.5996158719062805,-0.5947353839874268,-0.36377230286598206,0.4109502136707306,1.0184898376464844,1.0500112771987915,0.9967362284660339,1.0499999523162842,0.0,-0.5976489782333374,2.614395270938985e-05,0.0,0.0,0.9999880790710449,1.0184898376464844,1.0500112771987915,0.0,0.0,0.0,0.0,0.6886019110679626,0.6884726285934448,1.2645518779754639,-0.7671727538108826,-1.2547303438186646,0.8669934868812561,0.0,0.0,0.0,0.0,1.0184898376464844,1.0500112771987915,59.96158218383789,-36.37713623046875,-59.48976135253906,41.09532928466797,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3977880477905273,7.192785263061523,57.295799255371094,0.5997509360313416,-0.5947353839874268,-0.3640482723712921,0.41126665472984314,1.0184621810913086,1.0500112771987915,0.9966849684715271,1.0499999523162842,0.0,-0.5976489782333374,2.5250499675166793e-05,0.0,0.0,0.9999880790710449,1.0184621810913086,1.0500112771987915,0.0,0.0,0.0,0.0,0.6888746023178101,0.6886439919471741,1.2638356685638428,-0.7671471238136292,-1.2541059255599976,0.8672293424606323,0.0,0.0,0.0,0.0,1.0184621810913086,1.0500112771987915,59.975093841552734,-36.40483474731445,-59.502899169921875,41.126773834228516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4019880294799805,7.195034980773926,57.295799255371094,0.5998795628547668,-0.5947353839874268,-0.36432045698165894,0.4115750789642334,1.0184352397918701,1.0500112771987915,0.9966345429420471,1.0499999523162842,0.0,-0.5976489782333374,2.4254253730759956e-05,0.0,0.0,0.9999880790710449,1.0184352397918701,1.0500112771987915,0.0,0.0,0.0,0.0,0.6891394853591919,0.6888111233711243,1.2631350755691528,-0.7671305537223816,-1.2534974813461304,0.8674586415290833,0.0,0.0,0.0,0.0,1.0184352397918701,1.0500112771987915,59.98795700073242,-36.431976318359375,-59.51539993286133,41.15753936767578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4061880111694336,7.197190284729004,57.295799255371094,0.6000009179115295,-0.5947353839874268,-0.3645857870578766,0.41187548637390137,1.0184085369110107,1.0500112771987915,0.9965850114822388,1.0499999523162842,0.0,-0.5976489782333374,2.316677819180768e-05,0.0,0.0,0.9999880790710449,1.0184085369110107,1.0500112771987915,0.0,0.0,0.0,0.0,0.6893945932388306,0.6889739632606506,1.262455701828003,-0.7671211957931519,-1.252905011177063,0.8676814436912537,0.0,0.0,0.0,0.0,1.0184085369110107,1.0500112771987915,60.000083923339844,-36.45861053466797,-59.527183532714844,41.187679290771484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4103879928588867,7.199242115020752,57.295799255371094,0.6001142263412476,-0.5947353839874268,-0.36484649777412415,0.4121719002723694,1.0183825492858887,1.0500112771987915,0.9965363144874573,1.0499999523162842,0.0,-0.5976489782333374,2.2000747776473872e-05,0.0,0.0,0.9999880790710449,1.0183825492858887,1.0500112771987915,0.0,0.0,0.0,0.0,0.68964022397995,0.6891347169876099,1.2617946863174438,-0.7671229839324951,-1.2523205280303955,0.8679008483886719,0.0,0.0,0.0,0.0,1.0183825492858887,1.0500112771987915,60.011417388916016,-36.484657287597656,-59.53816604614258,41.217098236083984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.41458797454834,7.201186180114746,57.295799255371094,0.6002191305160522,-0.5947353839874268,-0.3651025593280792,0.4124562740325928,1.0183571577072144,1.0500112771987915,0.9964884519577026,1.0499999523162842,0.0,-0.5976489782333374,2.0767987734870985e-05,0.0,0.0,0.9999880790710449,1.0183571577072144,1.0500112771987915,0.0,0.0,0.0,0.0,0.6898761987686157,0.6892890334129333,1.2611523866653442,-0.7671363949775696,-1.2517598867416382,0.8681108355522156,0.0,0.0,0.0,0.0,1.0183571577072144,1.0500112771987915,60.02191925048828,-36.51017379760742,-59.54835510253906,41.245845794677734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.418787956237793,7.203013896942139,57.295799255371094,0.600315272808075,-0.5947353839874268,-0.3653510808944702,0.4127366542816162,1.0183321237564087,1.0500112771987915,0.9964414238929749,1.0499999523162842,0.0,-0.5976489782333374,1.948228236869909e-05,0.0,0.0,0.9999880790710449,1.0183321237564087,1.0500112771987915,0.0,0.0,0.0,0.0,0.6901006102561951,0.6894412636756897,1.2605340480804443,-0.7671592831611633,-1.2512072324752808,0.8683174252510071,0.0,0.0,0.0,0.0,1.0183321237564087,1.0500112771987915,60.031517028808594,-36.535118103027344,-59.557640075683594,41.27387619018555,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.422987937927246,7.204723358154297,57.295799255371094,0.600401759147644,-0.5947353839874268,-0.3655950427055359,0.4130130410194397,1.0183075666427612,1.0500112771987915,0.9963952302932739,1.0499999523162842,0.0,-0.5976489782333374,1.815386349335313e-05,0.0,0.0,0.9999880790710449,1.0183075666427612,1.0500112771987915,0.0,0.0,0.0,0.0,0.6903144121170044,0.6895913481712341,1.2599350214004517,-0.7671962380409241,-1.2506626844406128,0.8685206174850464,0.0,0.0,0.0,0.0,1.0183075666427612,1.0500112771987915,60.04017639160156,-36.559547424316406,-59.566001892089844,41.30124282836914,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.427187919616699,7.206309795379639,57.295799255371094,0.60047847032547,-0.5947353839874268,-0.3658336400985718,0.41327738761901855,1.018283724784851,1.0500112771987915,0.9963498115539551,1.0499999523162842,0.0,-0.5976489782333374,1.679649722063914e-05,0.0,0.0,0.9999880790710449,1.018283724784851,1.0500112771987915,0.0,0.0,0.0,0.0,0.6905167698860168,0.6897349953651428,1.2593574523925781,-0.7672470211982727,-1.2501417398452759,0.8687146306037903,0.0,0.0,0.0,0.0,1.018283724784851,1.0500112771987915,60.04785919189453,-36.583370208740234,-59.57341003417969,41.32784652709961,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4313879013061523,7.207772254943848,57.295799255371094,0.6005454659461975,-0.5947353839874268,-0.36606764793395996,0.41353774070739746,1.0182602405548096,1.0500112771987915,0.9963051080703735,1.0499999523162842,0.0,-0.5976489782333374,1.5421564967255108e-05,0.0,0.0,0.9999880790710449,1.0182602405548096,1.0500112771987915,0.0,0.0,0.0,0.0,0.6907084584236145,0.6898764967918396,1.2587988376617432,-0.767311692237854,-1.2496289014816284,0.868905246257782,0.0,0.0,0.0,0.0,1.0182602405548096,1.0500112771987915,60.0545539855957,-36.606781005859375,-59.57984161376953,41.35388946533203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4355878829956055,7.209108829498291,57.295799255371094,0.6006022095680237,-0.5947353839874268,-0.3662952482700348,0.4137900769710541,1.0182372331619263,1.0500112771987915,0.9962611794471741,1.0499999523162842,0.0,-0.5976489782333374,1.404093472956447e-05,0.0,0.0,0.9999880790710449,1.0182372331619263,1.0500112771987915,0.0,0.0,0.0,0.0,0.690887987613678,0.6900137662887573,1.2582635879516602,-0.7673897743225098,-1.2491319179534912,0.869089663028717,0.0,0.0,0.0,0.0,1.0182372331619263,1.0500112771987915,60.06022644042969,-36.62958908081055,-59.58526611328125,41.379173278808594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4397878646850586,7.210319519042969,57.295799255371094,0.6006491184234619,-0.5947353839874268,-0.36651748418807983,0.41403841972351074,1.0182149410247803,1.0500112771987915,0.9962180852890015,1.0499999523162842,0.0,-0.5976489782333374,1.2665156646107789e-05,0.0,0.0,0.9999880790710449,1.0182149410247803,1.0500112771987915,0.0,0.0,0.0,0.0,0.6910561323165894,0.6901488304138184,1.2577495574951172,-0.7674816846847534,-1.248642921447754,0.8692708015441895,0.0,0.0,0.0,0.0,1.0182149410247803,1.0500112771987915,60.06492233276367,-36.651790618896484,-59.5897331237793,41.403682708740234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4439878463745117,7.211406230926514,57.295799255371094,0.6006863117218018,-0.5947353839874268,-0.36673516035079956,0.4142747223377228,1.0181928873062134,1.0500112771987915,0.9961756467819214,1.0499999523162842,0.0,-0.5976489782333374,1.1306040505587589e-05,0.0,0.0,0.9999880790710449,1.0181928873062134,1.0500112771987915,0.0,0.0,0.0,0.0,0.6912136673927307,0.6902774572372437,1.2572542428970337,-0.7675875425338745,-1.2481776475906372,0.869442880153656,0.0,0.0,0.0,0.0,1.0181928873062134,1.0500112771987915,60.06861877441406,-36.673580169677734,-59.59321212768555,41.42763900756836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.448187828063965,7.2123703956604,57.295799255371094,0.6007128953933716,-0.5947353839874268,-0.36694836616516113,0.4145110547542572,1.0181713104248047,1.0500112771987915,0.9961339235305786,1.0499999523162842,0.0,-0.5976489782333374,9.971939107344951e-06,0.0,0.0,0.9999880790710449,1.0181713104248047,1.0500112771987915,0.0,0.0,0.0,0.0,0.6913596987724304,0.6904061436653137,1.2567788362503052,-0.7677094340324402,-1.24771249294281,0.8696146011352539,0.0,0.0,0.0,0.0,1.0181713104248047,1.0500112771987915,60.07129669189453,-36.69486618041992,-59.5956916809082,41.450931549072266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.452387809753418,7.213213920593262,57.295799255371094,0.6007305383682251,-0.5947354435920715,-0.36715611815452576,0.4147353768348694,1.0181504487991333,1.0500112771987915,0.9960929155349731,1.0499999523162842,0.0,-0.5976489782333374,8.673363481648266e-06,0.0,0.0,0.9999880790710449,1.0181504487991333,1.0500112771987915,0.0,0.0,0.0,0.0,0.6914951205253601,0.6905283331871033,1.2563235759735107,-0.7678431272506714,-1.2472710609436035,0.8697773218154907,0.0,0.0,0.0,0.0,1.0181504487991333,1.0500112771987915,60.07304763793945,-36.71558380126953,-59.597251892089844,41.4735107421875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
