time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.456587791442871,7.213942527770996,57.295799255371094,0.6007382869720459,-0.5947354435920715,-0.3673592209815979,0.41495567560195923,1.0181297063827515,1.0500112771987915,0.9960525631904602,1.0499999523162842,0.0,-0.5976489782333374,7.419551820930792e-06,0.0,0.0,0.9999880790710449,1.0181297063827515,1.0500112771987915,0.0,0.0,0.0,0.0,0.6916196942329407,0.6906483173370361,1.2558871507644653,-0.7679912447929382,-1.2468374967575073,0.8699368834495544,0.0,0.0,0.0,0.0,1.0181297063827515,1.0500112771987915,60.0738410949707,-36.735931396484375,-59.59787368774414,41.495574951171875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.460787773132324,7.2145586013793945,57.295799255371094,0.6007375717163086,-0.5947354435920715,-0.36755678057670593,0.4151679575443268,1.0181095600128174,1.0500112771987915,0.996012806892395,1.0499999523162842,0.0,-0.5976489782333374,6.216429483174579e-06,0.0,0.0,0.9999880790710449,1.0181095600128174,1.0500112771987915,0.0,0.0,0.0,0.0,0.6917340159416199,0.6907640695571899,1.255470633506775,-0.768150269985199,-1.2464197874069214,0.8700903654098511,0.0,0.0,0.0,0.0,1.0181095600128174,1.0500112771987915,60.07375717163086,-36.755706787109375,-59.597633361816406,41.51692199707031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4649877548217773,7.215068817138672,57.295799255371094,0.6007280945777893,-0.5947354435920715,-0.3677515983581543,0.4153762459754944,1.0180898904800415,1.0500112771987915,0.9959737658500671,1.0499999523162842,0.0,-0.5976489782333374,5.074557520856615e-06,0.0,0.0,0.9999880790710449,1.0180898904800415,1.0500112771987915,0.0,0.0,0.0,0.0,0.691839337348938,0.6908776164054871,1.2550685405731201,-0.7683234214782715,-1.2460100650787354,0.8702407479286194,0.0,0.0,0.0,0.0,1.0180898904800415,1.0500112771987915,60.07282257080078,-36.775089263916016,-59.5965576171875,41.537750244140625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4691877365112305,7.215476989746094,57.295799255371094,0.6007108092308044,-0.5947354435920715,-0.36794066429138184,0.41558051109313965,1.0180705785751343,1.0500112771987915,0.995935320854187,1.0499999523162842,0.0,-0.5976489782333374,3.99635746362037e-06,0.0,0.0,0.9999880790710449,1.0180705785751343,1.0500112771987915,0.0,0.0,0.0,0.0,0.6919350624084473,0.6909890174865723,1.2546852827072144,-0.7685058116912842,-1.2456083297729492,0.8703879117965698,0.0,0.0,0.0,0.0,1.0180705785751343,1.0500112771987915,60.07107925415039,-36.794029235839844,-59.59468460083008,41.558013916015625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4733877182006836,7.215790271759033,57.295799255371094,0.6006858944892883,-0.5947354435920715,-0.36812496185302734,0.415776789188385,1.0180516242980957,1.0500112771987915,0.9958975315093994,1.0499999523162842,0.0,-0.5976489782333374,2.9913089747424237e-06,0.0,0.0,0.9999880790710449,1.0180516242980957,1.0500112771987915,0.0,0.0,0.0,0.0,0.6920216679573059,0.6910961270332336,1.2543193101882935,-0.7686983346939087,-1.2452223300933838,0.8705291748046875,0.0,0.0,0.0,0.0,1.0180516242980957,1.0500112771987915,60.06857681274414,-36.812522888183594,-59.592063903808594,41.577701568603516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4775876998901367,7.2160162925720215,57.295799255371094,0.6006543040275574,-0.5947354435920715,-0.36830636858940125,0.41596901416778564,1.0180330276489258,1.0500112771987915,0.9958603978157043,1.0499999523162842,0.0,-0.5976489782333374,2.0603774828487076e-06,0.0,0.0,0.9999880790710449,1.0180330276489258,1.0500112771987915,0.0,0.0,0.0,0.0,0.6921008229255676,0.6912010312080383,1.253966212272644,-0.7689011096954346,-1.2448443174362183,0.8706672787666321,0.0,0.0,0.0,0.0,1.0180330276489258,1.0500112771987915,60.06541442871094,-36.83064651489258,-59.58879089355469,41.5969123840332,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.48178768157959,7.216161251068115,57.295799255371094,0.600615918636322,-0.5947354435920715,-0.3684828579425812,0.41615328192710876,1.018014907836914,1.0500112771987915,0.9958238005638123,1.0499999523162842,0.0,-0.5976489782333374,1.2106759186281124e-06,0.0,0.0,0.9999880790710449,1.018014907836914,1.0500112771987915,0.0,0.0,0.0,0.0,0.6921716928482056,0.6913016438484192,1.253629446029663,-0.7691120505332947,-1.2444820404052734,0.8707994818687439,0.0,0.0,0.0,0.0,1.018014907836914,1.0500112771987915,60.06159973144531,-36.848304748535156,-59.58487319946289,41.61554718017578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.485987663269043,7.216231822967529,57.295799255371094,0.6005719900131226,-0.5947354435920715,-0.368656188249588,0.4163375198841095,1.0179970264434814,1.0500112771987915,0.9957877397537231,1.0499999523162842,0.0,-0.5976489782333374,4.421725634529139e-07,0.0,0.0,0.9999880790710449,1.0179970264434814,1.0500112771987915,0.0,0.0,0.0,0.0,0.6922361254692078,0.6914022564888,1.2533044815063477,-0.7693306803703308,-1.2441198825836182,0.8709315061569214,0.0,0.0,0.0,0.0,1.0179970264434814,1.0500112771987915,60.05719757080078,-36.86567306518555,-59.580387115478516,41.63380432128906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.490187644958496,7.216237545013428,57.295799255371094,0.6005232930183411,-0.5947354435920715,-0.36882638931274414,0.4165137708187103,1.017979621887207,1.0500112771987915,0.9957523345947266,1.0499999523162842,0.0,-0.5976489782333374,-2.3973277052391495e-07,0.0,0.0,0.9999880790710449,1.017979621887207,1.0500112771987915,0.0,0.0,0.0,0.0,0.6922946572303772,0.6914985179901123,1.25299072265625,-0.7695556282997131,-1.2437735795974731,0.8710575699806213,0.0,0.0,0.0,0.0,1.017979621887207,1.0500112771987915,60.05232238769531,-36.88264083862305,-59.5754280090332,41.651580810546875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.494387626647949,7.216185092926025,57.295799255371094,0.6004701852798462,-0.5947354435920715,-0.3689923882484436,0.41669002175331116,1.0179625749588013,1.0500112771987915,0.995717465877533,1.0499999523162842,0.0,-0.5976489782333374,-8.363872439076658e-07,0.0,0.0,0.9999880790710449,1.0179625749588013,1.0500112771987915,0.0,0.0,0.0,0.0,0.6923472285270691,0.6915948390960693,1.2526898384094238,-0.7697851061820984,-1.2434271574020386,0.871183454990387,0.0,0.0,0.0,0.0,1.0179625749588013,1.0500112771987915,60.04702377319336,-36.89925765991211,-59.5700569152832,41.66891860961914,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4985876083374023,7.2160820960998535,57.295799255371094,0.6004133224487305,-0.5947354435920715,-0.36915507912635803,0.4168582260608673,1.0179457664489746,1.0500112771987915,0.9956831336021423,1.0499999523162842,0.0,-0.5976489782333374,-1.3453977771860082e-06,0.0,0.0,0.9999880790710449,1.0179457664489746,1.0500112771987915,0.0,0.0,0.0,0.0,0.6923946738243103,0.691686749458313,1.2523993253707886,-0.7700189352035522,-1.2430965900421143,0.8713034987449646,0.0,0.0,0.0,0.0,1.0179457664489746,1.0500112771987915,60.04133224487305,-36.915504455566406,-59.56429672241211,41.685821533203125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5027875900268555,7.215936660766602,57.295799255371094,0.6003535389900208,-0.5947354435920715,-0.3693152666091919,0.4170224666595459,1.017929196357727,1.0500112771987915,0.9956493377685547,1.0499999523162842,0.0,-0.5976489782333374,-1.7680570181255462e-06,0.0,0.0,0.9999880790710449,1.017929196357727,1.0500112771987915,0.0,0.0,0.0,0.0,0.6924383640289307,0.6917765736579895,1.2521166801452637,-0.7702558636665344,-1.2427740097045898,0.8714205026626587,0.0,0.0,0.0,0.0,1.017929196357727,1.0500112771987915,60.03535461425781,-36.931514739990234,-59.55826187133789,41.702430725097656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5069875717163086,7.215757846832275,57.295799255371094,0.6002916097640991,-0.5947354435920715,-0.36947208642959595,0.4171866774559021,1.0179131031036377,1.0500112771987915,0.9956161379814148,1.0499999523162842,0.0,-0.5976489782333374,-2.10474468076427e-06,0.0,0.0,0.9999880790710449,1.0179131031036377,1.0500112771987915,0.0,0.0,0.0,0.0,0.6924781799316406,0.6918663382530212,1.2518434524536133,-0.7704942226409912,-1.2424514293670654,0.8715373873710632,0.0,0.0,0.0,0.0,1.0179131031036377,1.0500112771987915,60.02915573120117,-36.9471321105957,-59.55200958251953,41.71859359741211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5111875534057617,7.215550899505615,57.295799255371094,0.6002276539802551,-0.5947354435920715,-0.3696252107620239,0.4173429012298584,1.017897129058838,1.0500112771987915,0.9955833554267883,1.0499999523162842,0.0,-0.5976489782333374,-2.3570703433506424e-06,0.0,0.0,0.9999880790710449,1.017897129058838,1.0500112771987915,0.0,0.0,0.0,0.0,0.6925144791603088,0.6919518113136292,1.2515790462493896,-0.7707328796386719,-1.2421445846557617,0.871648371219635,0.0,0.0,0.0,0.0,1.017897129058838,1.0500112771987915,60.02276611328125,-36.96254348754883,-59.545570373535156,41.73451232910156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.515387535095215,7.215325355529785,57.295799255371094,0.6001628041267395,-0.5947354435920715,-0.36977672576904297,0.4174991250038147,1.0178815126419067,1.0500112771987915,0.9955511093139648,1.0499999523162842,0.0,-0.5976489782333374,-2.5287938569817925e-06,0.0,0.0,0.9999880790710449,1.0178815126419067,1.0500112771987915,0.0,0.0,0.0,0.0,0.692548930644989,0.6920372843742371,1.2513192892074585,-0.7709720134735107,-1.241837739944458,0.871759295463562,0.0,0.0,0.0,0.0,1.0178815126419067,1.0500112771987915,60.016292572021484,-36.97764205932617,-59.5390510559082,41.750083923339844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.519587516784668,7.215088844299316,57.295799255371094,0.6000979542732239,-0.5947354435920715,-0.3699263632297516,0.4176553189754486,1.0178661346435547,1.0500112771987915,0.9955193996429443,1.0499999523162842,0.0,-0.5976489782333374,-2.6196983071713476e-06,0.0,0.0,0.9999880790710449,1.0178661346435547,1.0500112771987915,0.0,0.0,0.0,0.0,0.6925823092460632,0.692122757434845,1.2510634660720825,-0.7712096571922302,-1.2415310144424438,0.8718700408935547,0.0,0.0,0.0,0.0,1.0178661346435547,1.0500112771987915,60.009796142578125,-36.9925537109375,-59.53250503540039,41.76544952392578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.523787498474121,7.214846611022949,57.295799255371094,0.6000332236289978,-0.5947354435920715,-0.3700712323188782,0.4178035259246826,1.0178509950637817,1.0500112771987915,0.995488166809082,1.0499999523162842,0.0,-0.5976489782333374,-2.6359898583905306e-06,0.0,0.0,0.9999880790710449,1.0178509950637817,1.0500112771987915,0.0,0.0,0.0,0.0,0.6926131844520569,0.6922038793563843,1.2508169412612915,-0.7714429497718811,-1.2412400245666504,0.8719750046730042,0.0,0.0,0.0,0.0,1.0178509950637817,1.0500112771987915,60.00331497192383,-37.00713348388672,-59.52598571777344,41.780460357666016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.527987480163574,7.214607238769531,57.295799255371094,0.5999693870544434,-0.5947354435920715,-0.37021613121032715,0.4179517328739166,1.017836093902588,1.0500112771987915,0.9954574108123779,1.0499999523162842,0.0,-0.5976489782333374,-2.580796490292414e-06,0.0,0.0,0.9999880790710449,1.017836093902588,1.0500112771987915,0.0,0.0,0.0,0.0,0.6926447153091431,0.6922850608825684,1.2505701780319214,-0.7716748118400574,-1.240949034690857,0.8720798492431641,0.0,0.0,0.0,0.0,1.017836093902588,1.0500112771987915,59.99693298339844,-37.02156066894531,-59.51955795288086,41.79531478881836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5321874618530273,7.2143754959106445,57.295799255371094,0.5999067425727844,-0.5947354435920715,-0.37035712599754333,0.4180959165096283,1.0178214311599731,1.0500112771987915,0.995427131652832,1.0499999523162842,0.0,-0.5976489782333374,-2.457816208334407e-06,0.0,0.0,0.9999880790710449,1.0178214311599731,1.0500112771987915,0.0,0.0,0.0,0.0,0.6926750540733337,0.692363977432251,1.2503299713134766,-0.7719010710716248,-1.2406660318374634,0.8721817135810852,0.0,0.0,0.0,0.0,1.0178214311599731,1.0500112771987915,59.99067306518555,-37.035682678222656,-59.51325988769531,41.80986022949219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5363874435424805,7.2141571044921875,57.295799255371094,0.5998460054397583,-0.5947354435920715,-0.37049606442451477,0.41824012994766235,1.0178070068359375,1.0500112771987915,0.9953973293304443,1.0499999523162842,0.0,-0.5976489782333374,-2.272970959893428e-06,0.0,0.0,0.9999880790710449,1.0178070068359375,1.0500112771987915,0.0,0.0,0.0,0.0,0.6927058100700378,0.6924430131912231,1.2500922679901123,-0.7721219658851624,-1.2403829097747803,0.8722834587097168,0.0,0.0,0.0,0.0,1.0178070068359375,1.0500112771987915,59.9846076965332,-37.04964065551758,-59.50714874267578,41.82424545288086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5405874252319336,7.21396017074585,57.295799255371094,0.5997880697250366,-0.5947354435920715,-0.3706337511539459,0.418384313583374,1.0177927017211914,1.0500112771987915,0.9953680038452148,1.0499999523162842,0.0,-0.5976489782333374,-2.02965566131752e-06,0.0,0.0,0.9999880790710449,1.0177927017211914,1.0500112771987915,0.0,0.0,0.0,0.0,0.6927382946014404,0.6925219893455505,1.249854564666748,-0.7723366022109985,-1.2400999069213867,0.8723850846290588,0.0,0.0,0.0,0.0,1.0177927017211914,1.0500112771987915,59.97880172729492,-37.06341552734375,-59.50129699707031,41.838462829589844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5447874069213867,7.213787078857422,57.295799255371094,0.5997325778007507,-0.5947354435920715,-0.3707703649997711,0.41852450370788574,1.0177786350250244,1.0500112771987915,0.9953390955924988,1.0499999523162842,0.0,-0.5976489782333374,-1.7349445897707483e-06,0.0,0.0,0.9999880790710449,1.0177786350250244,1.0500112771987915,0.0,0.0,0.0,0.0,0.6927719712257385,0.692598819732666,1.249617338180542,-0.772546112537384,-1.239824891090393,0.8724838495254517,0.0,0.0,0.0,0.0,1.0177786350250244,1.0500112771987915,59.97324752807617,-37.07700729370117,-59.49569320678711,41.85251998901367,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.54898738861084,7.213642597198486,57.295799255371094,0.5996801853179932,-0.5947354435920715,-0.37090468406677246,0.41866469383239746,1.017764687538147,1.0500112771987915,0.9953106045722961,1.0499999523162842,0.0,-0.5976489782333374,-1.3939777545601828e-06,0.0,0.0,0.9999880790710449,1.017764687538147,1.0500112771987915,0.0,0.0,0.0,0.0,0.6928070783615112,0.6926756501197815,1.2493815422058105,-0.7727476358413696,-1.2395497560501099,0.8725824356079102,0.0,0.0,0.0,0.0,1.017764687538147,1.0500112771987915,59.968013763427734,-37.090457916259766,-59.490413665771484,41.866455078125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.553187370300293,7.213531494140625,57.295799255371094,0.5996314287185669,-0.5947354435920715,-0.3710377812385559,0.41880086064338684,1.0177510976791382,1.0500112771987915,0.9952825903892517,1.0499999523162842,0.0,-0.5976489782333374,-1.011855147226015e-06,0.0,0.0,0.9999880790710449,1.0177510976791382,1.0500112771987915,0.0,0.0,0.0,0.0,0.6928444504737854,0.6927503347396851,1.249145269393921,-0.772941529750824,-1.2392826080322266,0.8726781010627747,0.0,0.0,0.0,0.0,1.0177510976791382,1.0500112771987915,59.963138580322266,-37.10371398925781,-59.48548889160156,41.88022232055664,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.557387351989746,7.213457107543945,57.295799255371094,0.5995866060256958,-0.5947354435920715,-0.37116754055023193,0.4189370572566986,1.017737627029419,1.0500112771987915,0.9952550530433655,1.0499999523162842,0.0,-0.5976489782333374,-5.941582799096068e-07,0.0,0.0,0.9999880790710449,1.017737627029419,1.0500112771987915,0.0,0.0,0.0,0.0,0.6928832530975342,0.6928250193595886,1.2489118576049805,-0.7731252312660217,-1.2390154600143433,0.8727737069129944,0.0,0.0,0.0,0.0,1.017737627029419,1.0500112771987915,59.958656311035156,-37.11677169799805,-59.480953216552734,41.89382553100586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.561587333679199,7.2134222984313965,57.295799255371094,0.5995457768440247,-0.5947354435920715,-0.3712959885597229,0.419073224067688,1.0177242755889893,1.0500112771987915,0.9952278733253479,1.0499999523162842,0.0,-0.5976489782333374,-1.4770147060971794e-07,0.0,0.0,0.9999880790710449,1.0177242755889893,1.0500112771987915,0.0,0.0,0.0,0.0,0.6929247379302979,0.6928997039794922,1.2486774921417236,-0.7733002305030823,-1.23874831199646,0.8728691935539246,0.0,0.0,0.0,0.0,1.0177242755889893,1.0500112771987915,59.954566955566406,-37.129676818847656,-59.47679901123047,41.90730285644531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5657873153686523,7.2134294509887695,57.295799255371094,0.5995090007781982,-0.5947355031967163,-0.371425986289978,0.4192054271697998,1.0177111625671387,1.0500112771987915,0.9952011704444885,1.0499999523162842,0.0,-0.5976489782333374,3.222486952836334e-07,0.0,0.0,0.9999880790710449,1.0177111625671387,1.0500112771987915,0.0,0.0,0.0,0.0,0.6929702162742615,0.6929722428321838,1.2484370470046997,-0.7734694480895996,-1.238489031791687,0.8729617595672607,0.0,0.0,0.0,0.0,1.0177111625671387,1.0500112771987915,59.9509162902832,-37.142513275146484,-59.47309875488281,41.92075729370117,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5699872970581055,7.213480472564697,57.295799255371094,0.5994770526885986,-0.5947355031967163,-0.3715515732765198,0.41933760046958923,1.017698049545288,1.0500112771987915,0.9951748251914978,1.0499999523162842,0.0,-0.5976489782333374,8.101876574073685e-07,0.0,0.0,0.9999880790710449,1.017698049545288,1.0500112771987915,0.0,0.0,0.0,0.0,0.6930174231529236,0.6930447816848755,1.2482002973556519,-0.7736256122589111,-1.2382298707962036,0.8730542063713074,0.0,0.0,0.0,0.0,1.017698049545288,1.0500112771987915,59.94770050048828,-37.15519332885742,-59.46981430053711,41.9340934753418,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5741872787475586,7.213576316833496,57.295799255371094,0.5994494557380676,-0.5947355031967163,-0.37167683243751526,0.41946977376937866,1.0176851749420166,1.0500112771987915,0.9951489567756653,1.0499999523162842,0.0,-0.5976489782333374,1.309457843490236e-06,0.0,0.0,0.9999880790710449,1.0176851749420166,1.0500112771987915,0.0,0.0,0.0,0.0,0.6930679082870483,0.6931173205375671,1.2479609251022339,-0.7737734913825989,-1.2379705905914307,0.8731465935707092,0.0,0.0,0.0,0.0,1.0176851749420166,1.0500112771987915,59.9449462890625,-37.16765594482422,-59.46698760986328,41.94725036621094,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5783872604370117,7.213716983795166,57.295799255371094,0.5994263887405396,-0.5947355031967163,-0.37179964780807495,0.4196019470691681,1.0176725387573242,1.0500112771987915,0.9951234459877014,1.0499999523162842,0.0,-0.5976489782333374,1.8159065575673594e-06,0.0,0.0,0.9999880790710449,1.0176725387573242,1.0500112771987915,0.0,0.0,0.0,0.0,0.6931208968162537,0.6931899189949036,1.2477221488952637,-0.7739109396934509,-1.2377114295959473,0.8732388615608215,0.0,0.0,0.0,0.0,1.0176725387573242,1.0500112771987915,59.9426383972168,-37.18001174926758,-59.464603424072266,41.96034240722656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.582587242126465,7.213904857635498,57.295799255371094,0.5994081497192383,-0.5947355031967163,-0.37192201614379883,0.41973012685775757,1.0176600217819214,1.0500112771987915,0.9950984120368958,1.0499999523162842,0.0,-0.5976489782333374,2.323071839782642e-06,0.0,0.0,0.9999880790710449,1.0176600217819214,1.0500112771987915,0.0,0.0,0.0,0.0,0.6931775808334351,0.6932602524757385,1.2474801540374756,-0.7740390300750732,-1.2374601364135742,0.8733282685279846,0.0,0.0,0.0,0.0,1.0176600217819214,1.0500112771987915,59.94081497192383,-37.19224548339844,-59.462703704833984,41.973358154296875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.586787223815918,7.214138031005859,57.295799255371094,0.5993943214416504,-0.5947355031967163,-0.3720449209213257,0.4198623299598694,1.017647624015808,1.0500112771987915,0.995073676109314,1.0499999523162842,0.0,-0.5976489782333374,2.82638075077557e-06,0.0,0.0,0.9999880790710449,1.017647624015808,1.0500112771987915,0.0,0.0,0.0,0.0,0.6932381391525269,0.693332850933075,1.2472333908081055,-0.7741595506668091,-1.2372010946273804,0.8734203577041626,0.0,0.0,0.0,0.0,1.017647624015808,1.0500112771987915,59.939430236816406,-37.204410552978516,-59.46123504638672,41.986351013183594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.590987205505371,7.214416980743408,57.295799255371094,0.599385142326355,-0.5947355031967163,-0.37216442823410034,0.4199904799461365,1.0176353454589844,1.0500112771987915,0.9950493574142456,1.0499999523162842,0.0,-0.5976489782333374,3.3209516914212145e-06,0.0,0.0,0.9999880790710449,1.0176353454589844,1.0500112771987915,0.0,0.0,0.0,0.0,0.6933007836341858,0.6934033036231995,1.2469890117645264,-0.7742683291435242,-1.2369498014450073,0.8735095858573914,0.0,0.0,0.0,0.0,1.0176353454589844,1.0500112771987915,59.93851852416992,-37.21641159057617,-59.46023941040039,41.99922180175781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.595187187194824,7.214740753173828,57.295799255371094,0.5993802547454834,-0.5947355031967163,-0.37228256464004517,0.42011865973472595,1.0176233053207397,1.0500112771987915,0.9950254559516907,1.0499999523162842,0.0,-0.5976489782333374,3.802488663495751e-06,0.0,0.0,0.9999880790710449,1.0176233053207397,1.0500112771987915,0.0,0.0,0.0,0.0,0.6933661699295044,0.6934736967086792,1.2467435598373413,-0.7743679285049438,-1.2366986274719238,0.8735986948013306,0.0,0.0,0.0,0.0,1.0176233053207397,1.0500112771987915,59.93803787231445,-37.22825622558594,-59.45966720581055,42.011966705322266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5993871688842773,7.215107440948486,57.295799255371094,0.5993799567222595,-0.5947355031967163,-0.3724002242088318,0.42024683952331543,1.0176113843917847,1.0500112771987915,0.9950019121170044,1.0499999523162842,0.0,-0.5976489782333374,4.265969892003341e-06,0.0,0.0,0.9999880790710449,1.0176113843917847,1.0500112771987915,0.0,0.0,0.0,0.0,0.6934351325035095,0.6935441493988037,1.2464951276779175,-0.7744587063789368,-1.2364474534988403,0.873687744140625,0.0,0.0,0.0,0.0,1.0176113843917847,1.0500112771987915,59.93800735473633,-37.23998260498047,-59.45954132080078,42.02464294433594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6035871505737305,7.215516090393066,57.295799255371094,0.5993837714195251,-0.5947355031967163,-0.37251749634742737,0.42037099599838257,1.0175995826721191,1.0500112771987915,0.9949787259101868,1.0499999523162842,0.0,-0.5976489782333374,4.708891538030002e-06,0.0,0.0,0.9999880790710449,1.0175995826721191,1.0500112771987915,0.0,0.0,0.0,0.0,0.6935071349143982,0.6936123967170715,1.2462440729141235,-0.7745416760444641,-1.2362041473388672,0.8737739324569702,0.0,0.0,0.0,0.0,1.0175995826721191,1.0500112771987915,59.938377380371094,-37.251651763916016,-59.45981216430664,42.03730010986328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6077871322631836,7.215962886810303,57.295799255371094,0.599391520023346,-0.5947355031967163,-0.3726314902305603,0.4204951822757721,1.0175879001617432,1.0500112771987915,0.9949559569358826,1.0499999523162842,0.0,-0.5976489782333374,5.126390988152707e-06,0.0,0.0,0.9999880790710449,1.0175879001617432,1.0500112771987915,0.0,0.0,0.0,0.0,0.693580687046051,0.6936806440353394,1.2459958791732788,-0.7746143937110901,-1.235960841178894,0.8738600015640259,0.0,0.0,0.0,0.0,1.0175879001617432,1.0500112771987915,59.93914794921875,-37.26311492919922,-59.460479736328125,42.04978561401367,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6119871139526367,7.216447353363037,57.295799255371094,0.5994028449058533,-0.5947355031967163,-0.3727450966835022,0.42061933875083923,1.0175763368606567,1.0500112771987915,0.994933545589447,1.0499999523162842,0.0,-0.5976489782333374,5.516048531717388e-06,0.0,0.0,0.9999880790710449,1.0175763368606567,1.0500112771987915,0.0,0.0,0.0,0.0,0.6936569809913635,0.693748950958252,1.2457454204559326,-0.7746801972389221,-1.235717535018921,0.873945951461792,0.0,0.0,0.0,0.0,1.0175763368606567,1.0500112771987915,59.940277099609375,-37.274478912353516,-59.461509704589844,42.06220245361328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.61618709564209,7.216965198516846,57.295799255371094,0.5994178652763367,-0.5947355031967163,-0.3728564381599426,0.42074352502822876,1.0175648927688599,1.0500112771987915,0.9949115514755249,1.0499999523162842,0.0,-0.5976489782333374,5.874513135495363e-06,0.0,0.0,0.9999880790710449,1.0175648927688599,1.0500112771987915,0.0,0.0,0.0,0.0,0.6937350630760193,0.6938171982765198,1.245496153831482,-0.7747371196746826,-1.2354743480682373,0.8740319013595581,0.0,0.0,0.0,0.0,1.0175648927688599,1.0500112771987915,59.94179916381836,-37.28569412231445,-59.46291732788086,42.074501037597656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.620387077331543,7.217515468597412,57.295799255371094,0.5994362235069275,-0.5947355031967163,-0.3729674518108368,0.4208676815032959,1.017553687095642,1.0500112771987915,0.9948898553848267,1.0499999523162842,0.0,-0.5976489782333374,6.2008157328818925e-06,0.0,0.0,0.9999880790710449,1.017553687095642,1.0500112771987915,0.0,0.0,0.0,0.0,0.6938157081604004,0.6938855051994324,1.2452448606491089,-0.7747876644134521,-1.2352310419082642,0.8741177320480347,0.0,0.0,0.0,0.0,1.017553687095642,1.0500112771987915,59.943626403808594,-37.29680633544922,-59.464637756347656,42.08673095703125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.624587059020996,7.218092918395996,57.295799255371094,0.5994574427604675,-0.5947355031967163,-0.3730773329734802,0.4209878444671631,1.0175426006317139,1.0500112771987915,0.9948685169219971,1.0499999523162842,0.0,-0.5976489782333374,6.491343356174184e-06,0.0,0.0,0.9999880790710449,1.0175426006317139,1.0500112771987915,0.0,0.0,0.0,0.0,0.6938979029655457,0.6939516663551331,1.2449936866760254,-0.7748321890830994,-1.234995722770691,0.874200701713562,0.0,0.0,0.0,0.0,1.0175426006317139,1.0500112771987915,59.94573974609375,-37.30774688720703,-59.466636657714844,42.09879684448242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.628787040710449,7.218693733215332,57.295799255371094,0.5994812846183777,-0.5947355031967163,-0.3731849193572998,0.4211080074310303,1.0175316333770752,1.0500112771987915,0.9948475360870361,1.0499999523162842,0.0,-0.5976489782333374,6.745702648913721e-06,0.0,0.0,0.9999880790710449,1.0175316333770752,1.0500112771987915,0.0,0.0,0.0,0.0,0.6939812302589417,0.694017767906189,1.2447444200515747,-0.7748696804046631,-1.2347604036331177,0.8742836117744446,0.0,0.0,0.0,0.0,1.0175316333770752,1.0500112771987915,59.948123931884766,-37.3185920715332,-59.468902587890625,42.110801696777344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6329870223999023,7.21931791305542,57.295799255371094,0.5995073914527893,-0.5947355031967163,-0.37329337000846863,0.4212241768836975,1.0175209045410156,1.0500112771987915,0.9948268532752991,1.0499999523162842,0.0,-0.5976489782333374,6.96214328854694e-06,0.0,0.0,0.9999880790710449,1.0175209045410156,1.0500112771987915,0.0,0.0,0.0,0.0,0.6940666437149048,0.694081723690033,1.2444922924041748,-0.7749040722846985,-1.2345329523086548,0.8743636608123779,0.0,0.0,0.0,0.0,1.0175209045410156,1.0500112771987915,59.950740814208984,-37.329307556152344,-59.471405029296875,42.12268829345703,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6371870040893555,7.219959259033203,57.295799255371094,0.5995358824729919,-0.5947355031967163,-0.37339866161346436,0.4213443398475647,1.0175102949142456,1.0500112771987915,0.9948065876960754,1.0499999523162842,0.0,-0.5976489782333374,7.140482011891436e-06,0.0,0.0,0.9999880790710449,1.0175102949142456,1.0500112771987915,0.0,0.0,0.0,0.0,0.694152295589447,0.6941478252410889,1.24424409866333,-0.7749313116073608,-1.2342976331710815,0.8744463920593262,0.0,0.0,0.0,0.0,1.0175102949142456,1.0500112771987915,59.953582763671875,-37.33985137939453,-59.47412872314453,42.13441467285156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6413869857788086,7.220614910125732,57.295799255371094,0.5995655655860901,-0.5947355031967163,-0.3735029101371765,0.42146050930023193,1.0174998044967651,1.0500112771987915,0.9947866201400757,1.0499999523162842,0.0,-0.5976489782333374,7.2796724452928174e-06,0.0,0.0,0.9999880790710449,1.0174998044967651,1.0500112771987915,0.0,0.0,0.0,0.0,0.6942384839057922,0.6942117810249329,1.2439970970153809,-0.7749553322792053,-1.2340703010559082,0.87452632188797,0.0,0.0,0.0,0.0,1.0174998044967651,1.0500112771987915,59.95656967163086,-37.35028076171875,-59.47698974609375,42.146034240722656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6455869674682617,7.221282005310059,57.295799255371094,0.5995970368385315,-0.5947355031967163,-0.3736051321029663,0.42157262563705444,1.0174894332885742,1.0500112771987915,0.9947670102119446,1.0499999523162842,0.0,-0.5976489782333374,7.3797532422759105e-06,0.0,0.0,0.9999880790710449,1.0174894332885742,1.0500112771987915,0.0,0.0,0.0,0.0,0.6943248510360718,0.6942735910415649,1.2437527179718018,-0.7749744653701782,-1.2338507175445557,0.8746033906936646,0.0,0.0,0.0,0.0,1.0174894332885742,1.0500112771987915,59.95970916748047,-37.36054229736328,-59.480018615722656,42.157493591308594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.649786949157715,7.221955299377441,57.295799255371094,0.599629819393158,-0.5947355031967163,-0.37370631098747253,0.42168477177619934,1.017479419708252,1.0500112771987915,0.9947477579116821,1.0499999523162842,0.0,-0.5976489782333374,7.4422300713195e-06,0.0,0.0,0.9999880790710449,1.017479419708252,1.0500112771987915,0.0,0.0,0.0,0.0,0.6944116950035095,0.6943353414535522,1.2435096502304077,-0.7749904990196228,-1.2336311340332031,0.8746803998947144,0.0,0.0,0.0,0.0,1.017479419708252,1.0500112771987915,59.96297073364258,-37.37064743041992,-59.483158111572266,42.168792724609375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.653986930847168,7.222632884979248,57.295799255371094,0.5996630191802979,-0.5947355031967163,-0.37380650639533997,0.42179691791534424,1.0174694061279297,1.0500112771987915,0.9947288036346436,1.0499999523162842,0.0,-0.5976489782333374,7.465820544894086e-06,0.0,0.0,0.9999880790710449,1.0174694061279297,1.0500112771987915,0.0,0.0,0.0,0.0,0.6944983601570129,0.6943971514701843,1.2432682514190674,-0.7750048041343689,-1.2334116697311401,0.8747573494911194,0.0,0.0,0.0,0.0,1.0174694061279297,1.0500112771987915,59.96630096435547,-37.38059616088867,-59.486366271972656,42.17993927001953,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.658186912536621,7.223311424255371,57.295799255371094,0.5996967554092407,-0.5947355031967163,-0.3739038109779358,0.4219090938568115,1.017459511756897,1.0500112771987915,0.9947101473808289,1.0499999523162842,0.0,-0.5976489782333374,7.452611498592887e-06,0.0,0.0,0.9999880790710449,1.017459511756897,1.0500112771987915,0.0,0.0,0.0,0.0,0.6945837736129761,0.6944589018821716,1.2430323362350464,-0.7750158905982971,-1.2331920862197876,0.8748341798782349,0.0,0.0,0.0,0.0,1.017459511756897,1.0500112771987915,59.96967697143555,-37.390403747558594,-59.4896240234375,42.19093322753906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.662386894226074,7.223986625671387,57.295799255371094,0.599730908870697,-0.5947355031967163,-0.3740001320838928,0.4220172166824341,1.0174497365951538,1.0500112771987915,0.9946918487548828,1.0499999523162842,0.0,-0.5976489782333374,7.404010375466896e-06,0.0,0.0,0.9999880790710449,1.0174497365951538,1.0500112771987915,0.0,0.0,0.0,0.0,0.6946690082550049,0.694518506526947,1.242798089981079,-0.7750253081321716,-1.232980489730835,0.8749082684516907,0.0,0.0,0.0,0.0,1.0174497365951538,1.0500112771987915,59.973079681396484,-37.400062561035156,-59.4929084777832,42.2017707824707,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6665868759155273,7.224656581878662,57.295799255371094,0.5997647047042847,-0.5947355031967163,-0.3740956485271454,0.42212536931037903,1.0174401998519897,1.0500112771987915,0.9946738481521606,1.0499999523162842,0.0,-0.5976489782333374,7.32117450752412e-06,0.0,0.0,0.9999880790710449,1.0174401998519897,1.0500112771987915,0.0,0.0,0.0,0.0,0.6947533488273621,0.6945781111717224,1.2425663471221924,-0.7750350832939148,-1.2327688932418823,0.8749822974205017,0.0,0.0,0.0,0.0,1.0174401998519897,1.0500112771987915,59.97647476196289,-37.409584045410156,-59.49618911743164,42.21245574951172,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6707868576049805,7.225317001342773,57.295799255371094,0.5997983813285828,-0.5947355031967163,-0.3741892874240875,0.422229528427124,1.0174309015274048,1.0500112771987915,0.9946560859680176,1.0499999523162842,0.0,-0.5976489782333374,7.205749170680065e-06,0.0,0.0,0.9999880790710449,1.0174309015274048,1.0500112771987915,0.0,0.0,0.0,0.0,0.6948365569114685,0.6946355700492859,1.2423384189605713,-0.7750433683395386,-1.23256516456604,0.8750534653663635,0.0,0.0,0.0,0.0,1.0174309015274048,1.0500112771987915,59.97983932495117,-37.41891860961914,-59.49943542480469,42.22294235229492,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6749868392944336,7.225965976715088,57.295799255371094,0.5998311042785645,-0.5947355031967163,-0.3742821514606476,0.42233365774154663,1.0174217224121094,1.0500112771987915,0.9946386814117432,1.0499999523162842,0.0,-0.5976489782333374,7.059480140014784e-06,0.0,0.0,0.9999880790710449,1.0174217224121094,1.0500112771987915,0.0,0.0,0.0,0.0,0.6949184536933899,0.6946929693222046,1.242113471031189,-0.7750530242919922,-1.2323613166809082,0.8751246333122253,0.0,0.0,0.0,0.0,1.0174217224121094,1.0500112771987915,59.983116149902344,-37.42812728881836,-59.502601623535156,42.233280181884766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6791868209838867,7.22659969329834,57.295799255371094,0.5998630523681641,-0.5947355031967163,-0.374372273683548,0.4224337935447693,1.0174126625061035,1.0500112771987915,0.9946215152740479,1.0499999523162842,0.0,-0.5976489782333374,6.884790764161153e-06,0.0,0.0,0.9999880790710449,1.0174126625061035,1.0500112771987915,0.0,0.0,0.0,0.0,0.6949981451034546,0.6947481632232666,1.2418948411941528,-0.7750619053840637,-1.2321654558181763,0.8751929402351379,0.0,0.0,0.0,0.0,1.0174126625061035,1.0500112771987915,59.986324310302734,-37.43716049194336,-59.50569534301758,42.2434196472168,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.68338680267334,7.2272162437438965,57.295799255371094,0.599894106388092,-0.5947355031967163,-0.3744605779647827,0.42253392934799194,1.0174037218093872,1.0500112771987915,0.9946047067642212,1.0499999523162842,0.0,-0.5976489782333374,6.685076641588239e-06,0.0,0.0,0.9999880790710449,1.0174037218093872,1.0500112771987915,0.0,0.0,0.0,0.0,0.6950761079788208,0.6948034167289734,1.2416805028915405,-0.7750707864761353,-1.2319695949554443,0.8752612471580505,0.0,0.0,0.0,0.0,1.0174037218093872,1.0500112771987915,59.989402770996094,-37.44602966308594,-59.508670806884766,42.253360748291016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.687586784362793,7.227813243865967,57.295799255371094,0.5999236106872559,-0.5947355031967163,-0.37454718351364136,0.42263007164001465,1.0173949003219604,1.0500112771987915,0.9945881366729736,1.0499999523162842,0.0,-0.5976489782333374,6.460802978836e-06,0.0,0.0,0.9999880790710449,1.0173949003219604,1.0500112771987915,0.0,0.0,0.0,0.0,0.6951518654823303,0.6948564648628235,1.2414710521697998,-0.775081217288971,-1.2317816019058228,0.8753267526626587,0.0,0.0,0.0,0.0,1.0173949003219604,1.0500112771987915,59.992347717285156,-37.454769134521484,-59.511512756347656,42.263153076171875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.691786766052246,7.228388786315918,57.295799255371094,0.5999517440795898,-0.5947355031967163,-0.37463217973709106,0.42272621393203735,1.0173864364624023,1.0500112771987915,0.99457186460495,1.0499999523162842,0.0,-0.5976489782333374,6.215560915734386e-06,0.0,0.0,0.9999880790710449,1.0173864364624023,1.0500112771987915,0.0,0.0,0.0,0.0,0.6952252984046936,0.6949095129966736,1.2412668466567993,-0.7750932574272156,-1.2315936088562012,0.8753922581672668,0.0,0.0,0.0,0.0,1.0173864364624023,1.0500112771987915,59.99516677856445,-37.46324920654297,-59.514225006103516,42.27265167236328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.695986747741699,7.228941917419434,57.295799255371094,0.5999782085418701,-0.5947355031967163,-0.3747164011001587,0.4228183329105377,1.0173778533935547,1.0500112771987915,0.9945558905601501,1.0499999523162842,0.0,-0.5976489782333374,5.952476385573391e-06,0.0,0.0,0.9999880790710449,1.0173778533935547,1.0500112771987915,0.0,0.0,0.0,0.0,0.6952970623970032,0.6949602961540222,1.241065502166748,-0.7751074433326721,-1.2314133644104004,0.8754549026489258,0.0,0.0,0.0,0.0,1.0173778533935547,1.0500112771987915,59.9978141784668,-37.47166442871094,-59.51677703857422,42.28205871582031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7001867294311523,7.2294697761535645,57.295799255371094,0.6000027060508728,-0.5947355031967163,-0.3747980296611786,0.4229104518890381,1.0173696279525757,1.0500112771987915,0.9945401549339294,1.0499999523162842,0.0,-0.5976489782333374,5.672744464391144e-06,0.0,0.0,0.9999880790710449,1.0173696279525757,1.0500112771987915,0.0,0.0,0.0,0.0,0.6953656077384949,0.6950111389160156,1.240871548652649,-0.7751234769821167,-1.2312332391738892,0.8755175471305847,0.0,0.0,0.0,0.0,1.0173696279525757,1.0500112771987915,60.00026321411133,-37.4798698425293,-59.51913070678711,42.29121398925781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7043867111206055,7.229971885681152,57.295799255371094,0.6000254154205322,-0.5947355031967163,-0.3748789131641388,0.42300257086753845,1.0173615217208862,1.0500112771987915,0.9945247173309326,1.0499999523162842,0.0,-0.5976489782333374,5.3802382353751455e-06,0.0,0.0,0.9999880790710449,1.0173615217208862,1.0500112771987915,0.0,0.0,0.0,0.0,0.695432186126709,0.695061981678009,1.2406806945800781,-0.7751421928405762,-1.231053113937378,0.8755801320075989,0.0,0.0,0.0,0.0,1.0173615217208862,1.0500112771987915,60.00253677368164,-37.48796463012695,-59.52131271362305,42.30023193359375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7085866928100586,7.2304463386535645,57.295799255371094,0.6000461578369141,-0.5947355031967163,-0.37495821714401245,0.4230867028236389,1.0173536539077759,1.0500112771987915,0.9945095777511597,1.0499999523162842,0.0,-0.5976489782333374,5.0778962759068236e-06,0.0,0.0,0.9999880790710449,1.0173536539077759,1.0500112771987915,0.0,0.0,0.0,0.0,0.6954962015151978,0.6951084733009338,1.2404953241348267,-0.7751636505126953,-1.2308886051177979,0.8756372332572937,0.0,0.0,0.0,0.0,1.0173536539077759,1.0500112771987915,60.00462341308594,-37.495811462402344,-59.52330780029297,42.308956146240234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7127866744995117,7.230894088745117,57.295799255371094,0.600064754486084,-0.5947355031967163,-0.3750358521938324,0.42317482829093933,1.0173457860946655,1.0500112771987915,0.994494616985321,1.0499999523162842,0.0,-0.5976489782333374,4.766941401612712e-06,0.0,0.0,0.9999880790710449,1.0173457860946655,1.0500112771987915,0.0,0.0,0.0,0.0,0.6955574750900269,0.6951571106910706,1.2403151988983154,-0.7751874327659607,-1.230716347694397,0.8756970763206482,0.0,0.0,0.0,0.0,1.0173457860946655,1.0500112771987915,60.00647735595703,-37.503543853759766,-59.52507400512695,42.317535400390625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.716986656188965,7.231312274932861,57.295799255371094,0.6000813245773315,-0.5947355031967163,-0.3751109540462494,0.4232589304447174,1.0173382759094238,1.0500112771987915,0.9944799542427063,1.0499999523162842,0.0,-0.5976489782333374,4.452188932191348e-06,0.0,0.0,0.9999880790710449,1.0173382759094238,1.0500112771987915,0.0,0.0,0.0,0.0,0.6956155896186829,0.6952035427093506,1.2401422262191772,-0.7752130627632141,-1.2305519580841064,0.8757540583610535,0.0,0.0,0.0,0.0,1.0173382759094238,1.0500112771987915,60.00812530517578,-37.51107406616211,-59.52664566040039,42.325870513916016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.721186637878418,7.231701374053955,57.295799255371094,0.6000953912734985,-0.5947355031967163,-0.3751853406429291,0.42333903908729553,1.0173307657241821,1.0500112771987915,0.9944655299186707,1.0499999523162842,0.0,-0.5976489782333374,4.133785751037067e-06,0.0,0.0,0.9999880790710449,1.0173307657241821,1.0500112771987915,0.0,0.0,0.0,0.0,0.6956712007522583,0.6952477693557739,1.2399729490280151,-0.7752428650856018,-1.2303953170776367,0.8758083581924438,0.0,0.0,0.0,0.0,1.0173307657241821,1.0500112771987915,60.009544372558594,-37.518497467041016,-59.52798843383789,42.334068298339844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.725386619567871,7.232062339782715,57.295799255371094,0.6001074314117432,-0.5947355628013611,-0.37525808811187744,0.42341914772987366,1.01732337474823,1.0500112771987915,0.9944513440132141,1.0499999523162842,0.0,-0.5976489782333374,3.816022854152834e-06,0.0,0.0,0.9999880790710449,1.01732337474823,1.0500112771987915,0.0,0.0,0.0,0.0,0.6957241892814636,0.695292055606842,1.2398089170455933,-0.7752751708030701,-1.230238676071167,0.8758625984191895,0.0,0.0,0.0,0.0,1.01732337474823,1.0500112771987915,60.0107421875,-37.5257682800293,-59.52910614013672,42.342071533203125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.729586601257324,7.23239278793335,57.295799255371094,0.6001171469688416,-0.5947355628013611,-0.37532931566238403,0.4234992563724518,1.017316222190857,1.0500112771987915,0.9944373965263367,1.0499999523162842,0.0,-0.5976489782333374,3.5006473808607552e-06,0.0,0.0,0.9999880790710449,1.017316222190857,1.0500112771987915,0.0,0.0,0.0,0.0,0.6957743167877197,0.6953362822532654,1.2396504878997803,-0.7753105759620667,-1.2300821542739868,0.8759168386459351,0.0,0.0,0.0,0.0,1.017316222190857,1.0500112771987915,60.01172637939453,-37.53288269042969,-59.530025482177734,42.34988021850586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7337865829467773,7.232697010040283,57.295799255371094,0.6001247763633728,-0.5947355628013611,-0.3753988444805145,0.42357537150382996,1.0173090696334839,1.0500112771987915,0.9944236874580383,1.0499999523162842,0.0,-0.5976489782333374,3.1898935048957355e-06,0.0,0.0,0.9999880790710449,1.0173090696334839,1.0500112771987915,0.0,0.0,0.0,0.0,0.6958217620849609,0.695378303527832,1.239497184753418,-0.775348424911499,-1.2299333810806274,0.8759682774543762,0.0,0.0,0.0,0.0,1.0173090696334839,1.0500112771987915,60.012481689453125,-37.53984451293945,-59.53071594238281,42.35750198364258,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7379865646362305,7.232972145080566,57.295799255371094,0.6001301407814026,-0.5947355628013611,-0.3754667043685913,0.4236474633216858,1.01730215549469,1.0500112771987915,0.9944102168083191,1.0499999523162842,0.0,-0.5976489782333374,2.8863998977612937e-06,0.0,0.0,0.9999880790710449,1.01730215549469,1.0500112771987915,0.0,0.0,0.0,0.0,0.6958663463592529,0.6954181790351868,1.239349365234375,-0.7753892540931702,-1.2297924757003784,0.8760170340538025,0.0,0.0,0.0,0.0,1.01730215549469,1.0500112771987915,60.01301956176758,-37.546653747558594,-59.531192779541016,42.364925384521484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7421865463256836,7.23322057723999,57.295799255371094,0.60013347864151,-0.5947355628013611,-0.37553301453590393,0.4237195551395416,1.017295479774475,1.0500112771987915,0.9943969249725342,1.0499999523162842,0.0,-0.5976489782333374,2.591756583569804e-06,0.0,0.0,0.9999880790710449,1.017295479774475,1.0500112771987915,0.0,0.0,0.0,0.0,0.6959083080291748,0.6954579949378967,1.2392067909240723,-0.7754326462745667,-1.2296515703201294,0.876065731048584,0.0,0.0,0.0,0.0,1.017295479774475,1.0500112771987915,60.01335906982422,-37.55330276489258,-59.53147506713867,42.372161865234375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7463865280151367,7.233442783355713,57.295799255371094,0.6001347303390503,-0.5947355628013611,-0.3755985498428345,0.42379164695739746,1.0172886848449707,1.0500112771987915,0.9943838119506836,1.0499999523162842,0.0,-0.5976489782333374,2.3076565867086174e-06,0.0,0.0,0.9999880790710449,1.0172886848449707,1.0500112771987915,0.0,0.0,0.0,0.0,0.6959481835365295,0.6954978704452515,1.239067554473877,-0.7754791975021362,-1.2295106649398804,0.8761143684387207,0.0,0.0,0.0,0.0,1.0172886848449707,1.0500112771987915,60.013484954833984,-37.55989074707031,-59.53154754638672,42.379302978515625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.75058650970459,7.233639240264893,57.295799255371094,0.6001344919204712,-0.5947355628013611,-0.3756624758243561,0.42385974526405334,1.017282247543335,1.0500112771987915,0.9943709969520569,1.0499999523162842,0.0,-0.5976489782333374,2.0361526367196348e-06,0.0,0.0,0.9999880790710449,1.017282247543335,1.0500112771987915,0.0,0.0,0.0,0.0,0.695985734462738,0.6955354809761047,1.2389332056045532,-0.7755273580551147,-1.2293776273727417,0.8761603236198425,0.0,0.0,0.0,0.0,1.017282247543335,1.0500112771987915,60.013450622558594,-37.5662727355957,-59.531455993652344,42.386199951171875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.754786491394043,7.23381233215332,57.295799255371094,0.6001322865486145,-0.5947355628013611,-0.375725656747818,0.42392784357070923,1.0172758102416992,1.0500112771987915,0.9943583607673645,1.0499999523162842,0.0,-0.5976489782333374,1.7788570403354242e-06,0.0,0.0,0.9999880790710449,1.0172758102416992,1.0500112771987915,0.0,0.0,0.0,0.0,0.6960211992263794,0.6955731511116028,1.2388023138046265,-0.7755787372589111,-1.229244589805603,0.8762062191963196,0.0,0.0,0.0,0.0,1.0172758102416992,1.0500112771987915,60.013206481933594,-37.572540283203125,-59.531166076660156,42.3929557800293,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.758986473083496,7.233962059020996,57.295799255371094,0.6001280546188354,-0.5947355628013611,-0.37578725814819336,0.4239959418773651,1.0172696113586426,1.0500112771987915,0.9943459630012512,1.0499999523162842,0.0,-0.5976489782333374,1.5355722098320257e-06,0.0,0.0,0.9999880790710449,1.0172696113586426,1.0500112771987915,0.0,0.0,0.0,0.0,0.6960540413856506,0.695610761642456,1.23867666721344,-0.7756326794624329,-1.2291115522384644,0.8762521147727966,0.0,0.0,0.0,0.0,1.0172696113586426,1.0500112771987915,60.01279830932617,-37.57864761352539,-59.53071212768555,42.399513244628906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.763186454772949,7.234088897705078,57.295799255371094,0.600122332572937,-0.5947355628013611,-0.37584608793258667,0.42406001687049866,1.017263412475586,1.0500112771987915,0.9943337440490723,1.0499999523162842,0.0,-0.5976489782333374,1.3092382005197578e-06,0.0,0.0,0.9999880790710449,1.017263412475586,1.0500112771987915,0.0,0.0,0.0,0.0,0.6960842609405518,0.6956462264060974,1.2385575771331787,-0.7756868600845337,-1.228986382484436,0.8762953281402588,0.0,0.0,0.0,0.0,1.017263412475586,1.0500112771987915,60.01222229003906,-37.58464050292969,-59.53009033203125,42.40592575073242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
