time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.7673864364624023,7.234198093414307,57.295799255371094,0.6001150012016296,-0.5947355628013611,-0.3759061098098755,0.4241241216659546,1.0172573328018188,1.0500112771987915,0.9943216443061829,1.0499999523162842,0.0,-0.5976489782333374,1.0998326160915894e-06,0.0,0.0,0.9999880790710449,1.0172573328018188,1.0500112771987915,0.0,0.0,0.0,0.0,0.696113646030426,0.695681631565094,1.2384377717971802,-0.7757452726364136,-1.2288612127304077,0.8763384819030762,0.0,0.0,0.0,0.0,1.0172573328018188,1.0500112771987915,60.01149368286133,-37.59060287475586,-59.52932357788086,42.41230010986328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7715864181518555,7.234288692474365,57.295799255371094,0.6001065969467163,-0.5947355628013611,-0.3759634494781494,0.4241842031478882,1.0172513723373413,1.0500112771987915,0.9943098425865173,1.0499999523162842,0.0,-0.5976489782333374,9.086142540581932e-07,0.0,0.0,0.9999880790710449,1.0172513723373413,1.0500112771987915,0.0,0.0,0.0,0.0,0.6961405873298645,0.6957148909568787,1.238324522972107,-0.7758034467697144,-1.2287437915802002,0.8763788938522339,0.0,0.0,0.0,0.0,1.0172513723373413,1.0500112771987915,60.01064682006836,-37.59635543823242,-59.528438568115234,42.41842269897461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7757863998413086,7.2343621253967285,57.295799255371094,0.6000967025756836,-0.5947355628013611,-0.37602007389068604,0.4242442846298218,1.0172456502914429,1.0500112771987915,0.9942981600761414,1.0499999523162842,0.0,-0.5976489782333374,7.366451200141455e-07,0.0,0.0,0.9999880790710449,1.0172456502914429,1.0500112771987915,0.0,0.0,0.0,0.0,0.6961658596992493,0.6957480907440186,1.2382142543792725,-0.7758639454841614,-1.2286264896392822,0.8764193058013916,0.0,0.0,0.0,0.0,1.0172456502914429,1.0500112771987915,60.00965881347656,-37.601985931396484,-59.52741622924805,42.42440414428711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7799863815307617,7.2344207763671875,57.295799255371094,0.6000857353210449,-0.5947355628013611,-0.376075804233551,0.424304336309433,1.0172399282455444,1.0500112771987915,0.9942867159843445,1.0499999523162842,0.0,-0.5976489782333374,5.82618554290093e-07,0.0,0.0,0.9999880790710449,1.0172399282455444,1.0500112771987915,0.0,0.0,0.0,0.0,0.6961897611618042,0.6957813501358032,1.238106608390808,-0.7759256958961487,-1.2285090684890747,0.8764596581459045,0.0,0.0,0.0,0.0,1.0172399282455444,1.0500112771987915,60.00858688354492,-37.607582092285156,-59.52630615234375,42.43033218383789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.784186363220215,7.234467029571533,57.295799255371094,0.6000743508338928,-0.5947355628013611,-0.37613075971603394,0.42436039447784424,1.017234444618225,1.0500112771987915,0.9942754507064819,1.0499999523162842,0.0,-0.5976489782333374,4.488134095481655e-07,0.0,0.0,0.9999880790710449,1.017234444618225,1.0500112771987915,0.0,0.0,0.0,0.0,0.6962127685546875,0.6958123445510864,1.2380014657974243,-0.7759878039360046,-1.2283995151519775,0.8764973878860474,0.0,0.0,0.0,0.0,1.017234444618225,1.0500112771987915,60.0074348449707,-37.61300277709961,-59.52513122558594,42.436065673828125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.788386344909668,7.23450231552124,57.295799255371094,0.60006183385849,-0.5947355628013611,-0.3761838376522064,0.4244164824485779,1.0172287225723267,1.0500112771987915,0.9942643046379089,1.0499999523162842,0.0,-0.5976489782333374,3.347368533468398e-07,0.0,0.0,0.9999880790710449,1.0172287225723267,1.0500112771987915,0.0,0.0,0.0,0.0,0.696233868598938,0.6958433389663696,1.2379004955291748,-0.7760502696037292,-1.22829008102417,0.8765350580215454,0.0,0.0,0.0,0.0,1.0172287225723267,1.0500112771987915,60.00618362426758,-37.61839294433594,-59.52384948730469,42.44175720214844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.792586326599121,7.234527111053467,57.295799255371094,0.6000488996505737,-0.5947355628013611,-0.3762361407279968,0.4244725704193115,1.0172234773635864,1.0500112771987915,0.994253396987915,1.0499999523162842,0.0,-0.5976489782333374,2.3830514805922576e-07,0.0,0.0,0.9999880790710449,1.0172234773635864,1.0500112771987915,0.0,0.0,0.0,0.0,0.6962540149688721,0.6958743929862976,1.2378020286560059,-0.7761132717132568,-1.2281805276870728,0.8765726685523987,0.0,0.0,0.0,0.0,1.0172234773635864,1.0500112771987915,60.00489044189453,-37.623600006103516,-59.522525787353516,42.44723892211914,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.796786308288574,7.23454475402832,57.295799255371094,0.6000353693962097,-0.5947355628013611,-0.376288503408432,0.4245246350765228,1.0172181129455566,1.0500112771987915,0.9942426085472107,1.0499999523162842,0.0,-0.5976489782333374,1.6249106238319655e-07,0.0,0.0,0.9999880790710449,1.0172181129455566,1.0500112771987915,0.0,0.0,0.0,0.0,0.6962738037109375,0.6959031820297241,1.2377039194107056,-0.7761771082878113,-1.228078842163086,0.8766075968742371,0.0,0.0,0.0,0.0,1.0172181129455566,1.0500112771987915,60.00354766845703,-37.628814697265625,-59.521156311035156,42.452728271484375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8009862899780273,7.234555721282959,57.295799255371094,0.6000216007232666,-0.5947355628013611,-0.37633898854255676,0.4245806932449341,1.0172127485275269,1.0500112771987915,0.9942319989204407,1.0499999523162842,0.0,-0.5976489782333374,1.0354472124163294e-07,0.0,0.0,0.9999880790710449,1.0172127485275269,1.0500112771987915,0.0,0.0,0.0,0.0,0.6962922811508179,0.6959342360496521,1.2376097440719604,-0.7762399911880493,-1.2279692888259888,0.8766452074050903,0.0,0.0,0.0,0.0,1.0172127485275269,1.0500112771987915,60.002159118652344,-37.63389587402344,-59.519744873046875,42.458065032958984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8051862716674805,7.234562873840332,57.295799255371094,0.6000078320503235,-0.5947355628013611,-0.3763885796070099,0.4246327877044678,1.0172077417373657,1.0500112771987915,0.9942216277122498,1.0499999523162842,0.0,-0.5976489782333374,6.408883734820847e-08,0.0,0.0,0.9999880790710449,1.0172077417373657,1.0500112771987915,0.0,0.0,0.0,0.0,0.6963102221488953,0.6959630250930786,1.2375175952911377,-0.7763023376464844,-1.227867603302002,0.8766801357269287,0.0,0.0,0.0,0.0,1.0172077417373657,1.0500112771987915,60.00077819824219,-37.63883590698242,-59.51833724975586,42.4632568359375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8093862533569336,7.234567165374756,57.295799255371094,0.599993884563446,-0.5947355628013611,-0.3764382004737854,0.4246848523616791,1.0172027349472046,1.0500112771987915,0.9942113757133484,1.0499999523162842,0.0,-0.5976489782333374,4.049614688028669e-08,0.0,0.0,0.9999880790710449,1.0172027349472046,1.0500112771987915,0.0,0.0,0.0,0.0,0.6963279843330383,0.6959918737411499,1.237425684928894,-0.7763651609420776,-1.2277659177780151,0.8767150640487671,0.0,0.0,0.0,0.0,1.0172027349472046,1.0500112771987915,59.999393463134766,-37.643775939941406,-59.51692581176758,42.468441009521484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8135862350463867,7.234569549560547,57.295799255371094,0.5999799966812134,-0.5947355628013611,-0.3764849901199341,0.42473292350769043,1.0171977281570435,1.0500112771987915,0.9942013025283813,1.0499999523162842,0.0,-0.5976489782333374,3.42976527178962e-08,0.0,0.0,0.9999880790710449,1.0171977281570435,1.0500112771987915,0.0,0.0,0.0,0.0,0.696344256401062,0.6960184574127197,1.2373393774032593,-0.776425302028656,-1.2276721000671387,0.8767472505569458,0.0,0.0,0.0,0.0,1.0171977281570435,1.0500112771987915,59.99800491333008,-37.64853286743164,-59.51551818847656,42.473426818847656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.81778621673584,7.234571933746338,57.295799255371094,0.5999665260314941,-0.5947355628013611,-0.3765336573123932,0.42478498816490173,1.0171928405761719,1.0500112771987915,0.9941913485527039,1.0499999523162842,0.0,-0.5976489782333374,4.2800877508852864e-08,0.0,0.0,0.9999880790710449,1.0171928405761719,1.0500112771987915,0.0,0.0,0.0,0.0,0.6963618397712708,0.696047306060791,1.2372490167617798,-0.7764864563941956,-1.2275704145431519,0.8767821192741394,0.0,0.0,0.0,0.0,1.0171928405761719,1.0500112771987915,59.99665069580078,-37.653324127197266,-59.51414108276367,42.478458404541016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.821986198425293,7.234576225280762,57.295799255371094,0.5999531745910645,-0.5947355628013611,-0.3765794634819031,0.4248330593109131,1.0171880722045898,1.0500112771987915,0.9941815733909607,1.0499999523162842,0.0,-0.5976489782333374,6.661159090981528e-08,0.0,0.0,0.9999880790710449,1.0171880722045898,1.0500112771987915,0.0,0.0,0.0,0.0,0.6963779330253601,0.6960738897323608,1.2371642589569092,-0.776544988155365,-1.2274765968322754,0.8768143057823181,0.0,0.0,0.0,0.0,1.0171880722045898,1.0500112771987915,59.99533462524414,-37.65797424316406,-59.512794494628906,42.48333740234375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.826186180114746,7.234584331512451,57.295799255371094,0.5999404191970825,-0.5947355628013611,-0.3766261637210846,0.42488113045692444,1.0171831846237183,1.0500112771987915,0.9941719770431519,1.0499999523162842,0.0,-0.5976489782333374,1.0276770012751513e-07,0.0,0.0,0.9999880790710449,1.0171831846237183,1.0500112771987915,0.0,0.0,0.0,0.0,0.6963949799537659,0.6961004734039307,1.237077236175537,-0.7766032218933105,-1.227382779121399,0.876846432685852,0.0,0.0,0.0,0.0,1.0171831846237183,1.0500112771987915,59.994041442871094,-37.662620544433594,-59.51148223876953,42.48821258544922,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.830386161804199,7.234594345092773,57.295799255371094,0.5999282598495483,-0.5947355628013611,-0.3766719400882721,0.4249291718006134,1.0171786546707153,1.0500112771987915,0.9941624999046326,1.0499999523162842,0.0,-0.5976489782333374,1.5255757546128734e-07,0.0,0.0,0.9999880790710449,1.0171786546707153,1.0500112771987915,0.0,0.0,0.0,0.0,0.6964119076728821,0.6961271166801453,1.2369921207427979,-0.7766599655151367,-1.2272889614105225,0.8768786191940308,0.0,0.0,0.0,0.0,1.0171786546707153,1.0500112771987915,59.99282455444336,-37.667110443115234,-59.5102424621582,42.49293899536133,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8345861434936523,7.234610080718994,57.295799255371094,0.5999166369438171,-0.5947355628013611,-0.37671661376953125,0.42497724294662476,1.0171740055084229,1.0500112771987915,0.9941531419754028,1.0499999523162842,0.0,-0.5976489782333374,2.1237839575860562e-07,0.0,0.0,0.9999880790710449,1.0171740055084229,1.0500112771987915,0.0,0.0,0.0,0.0,0.6964288353919983,0.6961537003517151,1.2369080781936646,-0.7767143249511719,-1.227195143699646,0.8769107460975647,0.0,0.0,0.0,0.0,1.0171740055084229,1.0500112771987915,59.99165725708008,-37.67164611816406,-59.509056091308594,42.497711181640625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8387861251831055,7.23463249206543,57.295799255371094,0.5999058485031128,-0.5947355628013611,-0.3767603039741516,0.42502132058143616,1.01716947555542,1.0500112771987915,0.9941439628601074,1.0499999523162842,0.0,-0.5976489782333374,2.824866953687888e-07,0.0,0.0,0.9999880790710449,1.01716947555542,1.0500112771987915,0.0,0.0,0.0,0.0,0.6964457631111145,0.696178138256073,1.2368255853652954,-0.7767665386199951,-1.2271090745925903,0.8769401907920837,0.0,0.0,0.0,0.0,1.01716947555542,1.0500112771987915,59.9905891418457,-37.676021575927734,-59.50796127319336,42.502323150634766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8429861068725586,7.234660625457764,57.295799255371094,0.5998958349227905,-0.5947355628013611,-0.3768039643764496,0.4250693619251251,1.017164945602417,1.0500112771987915,0.9941349625587463,1.0499999523162842,0.0,-0.5976489782333374,3.6082730048292433e-07,0.0,0.0,0.9999880790710449,1.017164945602417,1.0500112771987915,0.0,0.0,0.0,0.0,0.6964633464813232,0.6962047219276428,1.236742615699768,-0.7768174409866333,-1.2270152568817139,0.8769723176956177,0.0,0.0,0.0,0.0,1.017164945602417,1.0500112771987915,59.98957824707031,-37.680389404296875,-59.506927490234375,42.506935119628906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8471860885620117,7.234696388244629,57.295799255371094,0.5998865365982056,-0.5947355628013611,-0.3768465518951416,0.4251134395599365,1.0171605348587036,1.0500112771987915,0.9941260814666748,1.0499999523162842,0.0,-0.5976489782333374,4.4678341737380833e-07,0.0,0.0,0.9999880790710449,1.0171605348587036,1.0500112771987915,0.0,0.0,0.0,0.0,0.6964808702468872,0.6962291598320007,1.2366610765457153,-0.7768660187721252,-1.2269293069839478,0.8770017027854919,0.0,0.0,0.0,0.0,1.0171605348587036,1.0500112771987915,59.9886589050293,-37.68465042114258,-59.5059814453125,42.511436462402344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.851386070251465,7.234742164611816,57.295799255371094,0.5998783111572266,-0.5947355628013611,-0.37688910961151123,0.42515748739242554,1.0171562433242798,1.0500112771987915,0.9941173195838928,1.0499999523162842,0.0,-0.5976489782333374,5.38305073405354e-07,0.0,0.0,0.9999880790710449,1.0171562433242798,1.0500112771987915,0.0,0.0,0.0,0.0,0.696499228477478,0.6962535381317139,1.2365789413452148,-0.7769128084182739,-1.226843237876892,0.877031147480011,0.0,0.0,0.0,0.0,1.0171562433242798,1.0500112771987915,59.98784255981445,-37.688899993896484,-59.50513458251953,42.51593780517578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.855586051940918,7.2347941398620605,57.295799255371094,0.5998708009719849,-0.5947355628013611,-0.3769315779209137,0.42520156502723694,1.017151951789856,1.0500112771987915,0.9941086769104004,1.0499999523162842,0.0,-0.5976489782333374,6.348435022118792e-07,0.0,0.0,0.9999880790710449,1.017151951789856,1.0500112771987915,0.0,0.0,0.0,0.0,0.6965181827545166,0.696277916431427,1.2364963293075562,-0.7769580483436584,-1.226757287979126,0.8770605325698853,0.0,0.0,0.0,0.0,1.017151951789856,1.0500112771987915,59.987091064453125,-37.693084716796875,-59.50436019897461,42.520381927490234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.859786033630371,7.234856128692627,57.295799255371094,0.5998648405075073,-0.5947355628013611,-0.37697288393974304,0.42524561285972595,1.0171476602554321,1.0500112771987915,0.9941002130508423,1.0499999523162842,0.0,-0.5976489782333374,7.350063810918073e-07,0.0,0.0,0.9999880790710449,1.0171476602554321,1.0500112771987915,0.0,0.0,0.0,0.0,0.6965377330780029,0.6963023543357849,1.2364145517349243,-0.7769996523857117,-1.2266712188720703,0.8770899176597595,0.0,0.0,0.0,0.0,1.0171476602554321,1.0500112771987915,59.986473083496094,-37.6972541809082,-59.50371551513672,42.52482223510742,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.863986015319824,7.234927654266357,57.295799255371094,0.5998592972755432,-0.5947355628013611,-0.377013236284256,0.42528966069221497,1.0171434879302979,1.0500112771987915,0.9940918684005737,1.0499999523162842,0.0,-0.5976489782333374,8.374721005566244e-07,0.0,0.0,0.9999880790710449,1.0171434879302979,1.0500112771987915,0.0,0.0,0.0,0.0,0.6965571045875549,0.696326732635498,1.2363343238830566,-0.7770395874977112,-1.2265852689743042,0.8771193027496338,0.0,0.0,0.0,0.0,1.0171434879302979,1.0500112771987915,59.98593521118164,-37.701316833496094,-59.503150939941406,42.52915954589844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8681859970092773,7.235008716583252,57.295799255371094,0.5998551249504089,-0.5947355628013611,-0.37705349922180176,0.42533373832702637,1.0171394348144531,1.0500112771987915,0.9940837025642395,1.0499999523162842,0.0,-0.5976489782333374,9.399262239639938e-07,0.0,0.0,0.9999880790710449,1.0171394348144531,1.0500112771987915,0.0,0.0,0.0,0.0,0.6965774893760681,0.696351170539856,1.2362534999847412,-0.7770771384239197,-1.226499319076538,0.8771486878395081,0.0,0.0,0.0,0.0,1.0171394348144531,1.0500112771987915,59.98550796508789,-37.705318450927734,-59.5026969909668,42.53343963623047,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8723859786987305,7.235097885131836,57.295799255371094,0.599851667881012,-0.5947355628013611,-0.377093642950058,0.4253777861595154,1.0171352624893188,1.0500112771987915,0.99407559633255,1.0499999523162842,0.0,-0.5976489782333374,1.0441272024763748e-06,0.0,0.0,0.9999880790710449,1.0171352624893188,1.0500112771987915,0.0,0.0,0.0,0.0,0.6965984106063843,0.6963755488395691,1.2361719608306885,-0.777113139629364,-1.2264132499694824,0.8771780729293823,0.0,0.0,0.0,0.0,1.0171352624893188,1.0500112771987915,59.98516845703125,-37.7093505859375,-59.50232696533203,42.53776550292969,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8765859603881836,7.235196590423584,57.295799255371094,0.5998494625091553,-0.5947355628013611,-0.377132773399353,0.42541784048080444,1.0171313285827637,1.0500112771987915,0.9940676689147949,1.0499999523162842,0.0,-0.5976489782333374,1.1451536465756362e-06,0.0,0.0,0.9999880790710449,1.0171313285827637,1.0500112771987915,0.0,0.0,0.0,0.0,0.6966197490692139,0.6963977813720703,1.2360917329788208,-0.7771461606025696,-1.2263351678848267,0.8772047162055969,0.0,0.0,0.0,0.0,1.0171313285827637,1.0500112771987915,59.98493957519531,-37.71322250366211,-59.502071380615234,42.54193115234375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8807859420776367,7.2353057861328125,57.295799255371094,0.599848210811615,-0.5947355628013611,-0.37717077136039734,0.4254578948020935,1.0171273946762085,1.0500112771987915,0.9940598607063293,1.0499999523162842,0.0,-0.5976489782333374,1.245776502400986e-06,0.0,0.0,0.9999880790710449,1.0171273946762085,1.0500112771987915,0.0,0.0,0.0,0.0,0.6966413259506226,0.6964199542999268,1.2360124588012695,-0.7771763205528259,-1.2262569665908813,0.8772314190864563,0.0,0.0,0.0,0.0,1.0171273946762085,1.0500112771987915,59.98481369018555,-37.71708679199219,-59.501914978027344,42.54609680175781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.88498592376709,7.235423564910889,57.295799255371094,0.5998479127883911,-0.5947355628013611,-0.37720873951911926,0.4255019724369049,1.0171234607696533,1.0500112771987915,0.9940521717071533,1.0499999523162842,0.0,-0.5976489782333374,1.3414620525509235e-06,0.0,0.0,0.9999880790710449,1.0171234607696533,1.0500112771987915,0.0,0.0,0.0,0.0,0.6966636776924133,0.6964443922042847,1.23593270778656,-0.7772046327590942,-1.2261710166931152,0.8772607445716858,0.0,0.0,0.0,0.0,1.0171234607696533,1.0500112771987915,59.98478698730469,-37.72093200683594,-59.50185012817383,42.550254821777344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.889185905456543,7.235548973083496,57.295799255371094,0.5998481512069702,-0.5947355628013611,-0.3772476315498352,0.42554202675819397,1.0171196460723877,1.0500112771987915,0.9940446019172668,1.0499999523162842,0.0,-0.5976489782333374,1.434496880392544e-06,0.0,0.0,0.9999880790710449,1.0171196460723877,1.0500112771987915,0.0,0.0,0.0,0.0,0.6966868042945862,0.6964665651321411,1.2358510494232178,-0.7772332429885864,-1.22609281539917,0.8772873878479004,0.0,0.0,0.0,0.0,1.0171196460723877,1.0500112771987915,59.98482131958008,-37.7247200012207,-59.50185775756836,42.554359436035156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.893385887145996,7.235683441162109,57.295799255371094,0.5998495221138,-0.5947355628013611,-0.3772854804992676,0.42558208107948303,1.017115831375122,1.0500112771987915,0.9940371513366699,1.0499999523162842,0.0,-0.5976489782333374,1.5212733615044272e-06,0.0,0.0,0.9999880790710449,1.017115831375122,1.0500112771987915,0.0,0.0,0.0,0.0,0.6967103481292725,0.6964887976646423,1.2357704639434814,-0.7772586345672607,-1.2260147333145142,0.877314031124115,0.0,0.0,0.0,0.0,1.017115831375122,1.0500112771987915,59.98495864868164,-37.72844696044922,-59.5019645690918,42.558406829833984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.897585868835449,7.235825061798096,57.295799255371094,0.5998519659042358,-0.5947355628013611,-0.3773212134838104,0.4256221354007721,1.017112135887146,1.0500112771987915,0.9940298199653625,1.0499999523162842,0.0,-0.5976489782333374,1.603989403520245e-06,0.0,0.0,0.9999880790710449,1.017112135887146,1.0500112771987915,0.0,0.0,0.0,0.0,0.6967337131500244,0.6965109705924988,1.2356926202774048,-0.7772801518440247,-1.2259365320205688,0.8773406744003296,0.0,0.0,0.0,0.0,1.017112135887146,1.0500112771987915,59.98519515991211,-37.73210906982422,-59.502174377441406,42.56239700317383,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9017858505249023,7.23597526550293,57.295799255371094,0.5998550057411194,-0.5947355628013611,-0.3773569166660309,0.42566218972206116,1.0171083211898804,1.0500112771987915,0.9940226078033447,1.0499999523162842,0.0,-0.5976489782333374,1.6790268091426697e-06,0.0,0.0,0.9999880790710449,1.0171083211898804,1.0500112771987915,0.0,0.0,0.0,0.0,0.6967574954032898,0.696533203125,1.235614538192749,-0.7773006558418274,-1.2258583307266235,0.8773673176765442,0.0,0.0,0.0,0.0,1.0171083211898804,1.0500112771987915,59.98550033569336,-37.73576736450195,-59.50244140625,42.56639099121094,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9059858322143555,7.2361297607421875,57.295799255371094,0.5998588800430298,-0.5947355628013611,-0.37739354372024536,0.4257022440433502,1.0171046257019043,1.0500112771987915,0.9940155148506165,1.0499999523162842,0.0,-0.5976489782333374,1.748667159517936e-06,0.0,0.0,0.9999880790710449,1.0171046257019043,1.0500112771987915,0.0,0.0,0.0,0.0,0.6967824101448059,0.6965553760528564,1.2355341911315918,-0.7773205041885376,-1.2257802486419678,0.8773939609527588,0.0,0.0,0.0,0.0,1.0171046257019043,1.0500112771987915,59.98588180541992,-37.73936080932617,-59.502784729003906,42.5703239440918,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9101858139038086,7.236292362213135,57.295799255371094,0.5998633503913879,-0.5947355628013611,-0.37743014097213745,0.4257422983646393,1.0171011686325073,1.0500112771987915,0.9940085411071777,1.0499999523162842,0.0,-0.5976489782333374,1.8093601283908356e-06,0.0,0.0,0.9999880790710449,1.0171011686325073,1.0500112771987915,0.0,0.0,0.0,0.0,0.6968076825141907,0.6965776085853577,1.235453724861145,-0.7773394584655762,-1.2257020473480225,0.8774205446243286,0.0,0.0,0.0,0.0,1.0171011686325073,1.0500112771987915,59.98634719848633,-37.74294662475586,-59.50321578979492,42.57426071166992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9143857955932617,7.236459732055664,57.295799255371094,0.5998687744140625,-0.5947355628013611,-0.377463698387146,0.425778329372406,1.0170974731445312,1.0500112771987915,0.9940016865730286,1.0499999523162842,0.0,-0.5976489782333374,1.8638444316820824e-06,0.0,0.0,0.9999880790710449,1.0170974731445312,1.0500112771987915,0.0,0.0,0.0,0.0,0.6968322992324829,0.6965975761413574,1.2353776693344116,-0.7773537039756775,-1.2256317138671875,0.8774445056915283,0.0,0.0,0.0,0.0,1.0170974731445312,1.0500112771987915,59.98686981201172,-37.74642562866211,-59.50370407104492,42.578086853027344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.918585777282715,7.236631393432617,57.295799255371094,0.5998744964599609,-0.5947355628013611,-0.3774983286857605,0.42581838369369507,1.0170941352844238,1.0500112771987915,0.993994951248169,1.0499999523162842,0.0,-0.5976489782333374,1.9090375644736923e-06,0.0,0.0,0.9999880790710449,1.0170941352844238,1.0500112771987915,0.0,0.0,0.0,0.0,0.6968574523925781,0.6966197490692139,1.235300064086914,-0.7773687839508057,-1.2255536317825317,0.8774710893630981,0.0,0.0,0.0,0.0,1.0170941352844238,1.0500112771987915,59.98744201660156,-37.749855041503906,-59.504241943359375,42.58186340332031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.922785758972168,7.236805438995361,57.295799255371094,0.5998805165290833,-0.5947355628013611,-0.37753182649612427,0.4258544445037842,1.0170905590057373,1.0500112771987915,0.9939883351325989,1.0499999523162842,0.0,-0.5976489782333374,1.9468070604489185e-06,0.0,0.0,0.9999880790710449,1.0170905590057373,1.0500112771987915,0.0,0.0,0.0,0.0,0.696882426738739,0.6966397762298584,1.2352238893508911,-0.7773820757865906,-1.2254832983016968,0.8774950504302979,0.0,0.0,0.0,0.0,1.0170905590057373,1.0500112771987915,59.98805236816406,-37.75327682495117,-59.504817962646484,42.585636138916016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.926985740661621,7.2369842529296875,57.295799255371094,0.599886953830719,-0.5947355628013611,-0.3775663673877716,0.42589449882507324,1.0170872211456299,1.0500112771987915,0.9939817786216736,1.0499999523162842,0.0,-0.5976489782333374,1.975461373149301e-06,0.0,0.0,0.9999880790710449,1.0170872211456299,1.0500112771987915,0.0,0.0,0.0,0.0,0.696908175945282,0.6966619491577148,1.235145926475525,-0.7773957252502441,-1.225405216217041,0.8775216341018677,0.0,0.0,0.0,0.0,1.0170872211456299,1.0500112771987915,59.98869705200195,-37.75664138793945,-59.505428314208984,42.58935546875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.931185722351074,7.2371649742126465,57.295799255371094,0.599894106388092,-0.5947355628013611,-0.3775998651981354,0.42593055963516235,1.0170838832855225,1.0500112771987915,0.9939753413200378,1.0499999523162842,0.0,-0.5976489782333374,1.9966892068623565e-06,0.0,0.0,0.9999880790710449,1.0170838832855225,1.0500112771987915,0.0,0.0,0.0,0.0,0.6969339847564697,0.6966819763183594,1.2350692749023438,-0.7774072289466858,-1.225334882736206,0.8775455355644226,0.0,0.0,0.0,0.0,1.0170838832855225,1.0500112771987915,59.98939895629883,-37.75995635986328,-59.50609588623047,42.593021392822266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9353857040405273,7.237346649169922,57.295799255371094,0.5999013781547546,-0.5947355628013611,-0.37763139605522156,0.4259665906429291,1.017080545425415,1.0500112771987915,0.9939690232276917,1.0499999523162842,0.0,-0.5976489782333374,2.0089692043256946e-06,0.0,0.0,0.9999880790710449,1.017080545425415,1.0500112771987915,0.0,0.0,0.0,0.0,0.6969588398933411,0.6967019438743591,1.2349960803985596,-0.7774167060852051,-1.225264549255371,0.8775694370269775,0.0,0.0,0.0,0.0,1.017080545425415,1.0500112771987915,59.99011993408203,-37.763221740722656,-59.506778717041016,42.596641540527344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9395856857299805,7.237529277801514,57.295799255371094,0.5999086499214172,-0.5947355628013611,-0.3776649832725525,0.4260026514530182,1.0170773267745972,1.0500112771987915,0.9939627647399902,1.0499999523162842,0.0,-0.5976489782333374,2.0126062736380845e-06,0.0,0.0,0.9999880790710449,1.0170773267745972,1.0500112771987915,0.0,0.0,0.0,0.0,0.696984589099884,0.6967219710350037,1.2349196672439575,-0.7774282693862915,-1.2251942157745361,0.8775933384895325,0.0,0.0,0.0,0.0,1.0170773267745972,1.0500112771987915,59.99085998535156,-37.76643753051758,-59.507484436035156,42.60020446777344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9437856674194336,7.23771333694458,57.295799255371094,0.5999163389205933,-0.5947355628013611,-0.3776955306529999,0.42603468894958496,1.0170741081237793,1.0500112771987915,0.9939566850662231,1.0499999523162842,0.0,-0.5976489782333374,2.0084560219402192e-06,0.0,0.0,0.9999880790710449,1.0170741081237793,1.0500112771987915,0.0,0.0,0.0,0.0,0.697009265422821,0.6967397332191467,1.234848141670227,-0.7774360775947571,-1.2251317501068115,0.8776145577430725,0.0,0.0,0.0,0.0,1.0170741081237793,1.0500112771987915,59.991634368896484,-37.769596099853516,-59.50822067260742,42.60371780395508,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9479856491088867,7.2378950119018555,57.295799255371094,0.5999239683151245,-0.5947355628013611,-0.37772709131240845,0.4260707497596741,1.017071008682251,1.0500112771987915,0.9939506649971008,1.0499999523162842,0.0,-0.5976489782333374,1.9964234070357634e-06,0.0,0.0,0.9999880790710449,1.017071008682251,1.0500112771987915,0.0,0.0,0.0,0.0,0.6970343589782715,0.6967597007751465,1.2347750663757324,-0.7774451971054077,-1.2250614166259766,0.8776384592056274,0.0,0.0,0.0,0.0,1.017071008682251,1.0500112771987915,59.99239730834961,-37.7727165222168,-59.508949279785156,42.607177734375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.95218563079834,7.2380757331848145,57.295799255371094,0.5999317765235901,-0.5947355628013611,-0.3777567744255066,0.42610278725624084,1.0170679092407227,1.0500112771987915,0.9939447641372681,1.0499999523162842,0.0,-0.5976489782333374,1.976344719878398e-06,0.0,0.0,0.9999880790710449,1.0170679092407227,1.0500112771987915,0.0,0.0,0.0,0.0,0.6970584988594055,0.6967774629592896,1.2347056865692139,-0.7774524688720703,-1.224998950958252,0.8776596784591675,0.0,0.0,0.0,0.0,1.0170679092407227,1.0500112771987915,59.99317169189453,-37.77573776245117,-59.50969314575195,42.610538482666016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.956385612487793,7.238253593444824,57.295799255371094,0.599939227104187,-0.5947355628013611,-0.3777874708175659,0.42613884806632996,1.0170649290084839,1.0500112771987915,0.9939389824867249,1.0499999523162842,0.0,-0.5976489782333374,1.949314309968031e-06,0.0,0.0,0.9999880790710449,1.0170649290084839,1.0500112771987915,0.0,0.0,0.0,0.0,0.6970827579498291,0.6967974901199341,1.2346347570419312,-0.7774614095687866,-1.224928617477417,0.8776835799217224,0.0,0.0,0.0,0.0,1.0170649290084839,1.0500112771987915,59.993927001953125,-37.77876281738281,-59.510414123535156,42.613895416259766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.960585594177246,7.238429069519043,57.295799255371094,0.5999467372894287,-0.5947355628013611,-0.37781718373298645,0.42617088556289673,1.0170618295669556,1.0500112771987915,0.9939332604408264,1.0499999523162842,0.0,-0.5976489782333374,1.915281018227688e-06,0.0,0.0,0.9999880790710449,1.0170618295669556,1.0500112771987915,0.0,0.0,0.0,0.0,0.6971067190170288,0.6968152523040771,1.2345656156539917,-0.7774691581726074,-1.2248661518096924,0.8777047991752625,0.0,0.0,0.0,0.0,1.0170618295669556,1.0500112771987915,59.99467849731445,-37.78173828125,-59.511131286621094,42.61720657348633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.964785575866699,7.238600730895996,57.295799255371094,0.5999538898468018,-0.5947355628013611,-0.37784701585769653,0.4262029230594635,1.0170589685440063,1.0500112771987915,0.9939275979995728,1.0499999523162842,0.0,-0.5976489782333374,1.874652411970601e-06,0.0,0.0,0.9999880790710449,1.0170589685440063,1.0500112771987915,0.0,0.0,0.0,0.0,0.6971302628517151,0.6968330144882202,1.234496831893921,-0.7774779200553894,-1.2248036861419678,0.8777260184288025,0.0,0.0,0.0,0.0,1.0170589685440063,1.0500112771987915,59.995399475097656,-37.78467559814453,-59.51182174682617,42.62046432495117,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9689855575561523,7.238770484924316,57.295799255371094,0.5999612212181091,-0.5947355628013611,-0.3778749108314514,0.4262349605560303,1.0170561075210571,1.0500112771987915,0.9939221143722534,1.0499999523162842,0.0,-0.5976489782333374,1.828666199799045e-06,0.0,0.0,0.9999880790710449,1.0170561075210571,1.0500112771987915,0.0,0.0,0.0,0.0,0.6971529126167297,0.6968507766723633,1.2344317436218262,-0.7774848937988281,-1.2247411012649536,0.8777471780776978,0.0,0.0,0.0,0.0,1.0170561075210571,1.0500112771987915,59.996116638183594,-37.787471771240234,-59.51250076293945,42.62357711791992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9731855392456055,7.238933086395264,57.295799255371094,0.5999680161476135,-0.5947355628013611,-0.3779028356075287,0.42626699805259705,1.017053246498108,1.0500112771987915,0.9939166903495789,1.0499999523162842,0.0,-0.5976489782333374,1.7772282490113867e-06,0.0,0.0,0.9999880790710449,1.017053246498108,1.0500112771987915,0.0,0.0,0.0,0.0,0.6971752047538757,0.6968685984611511,1.234366774559021,-0.7774926424026489,-1.224678635597229,0.8777683973312378,0.0,0.0,0.0,0.0,1.017053246498108,1.0500112771987915,59.996788024902344,-37.790321350097656,-59.513153076171875,42.62673568725586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9773855209350586,7.239092826843262,57.295799255371094,0.5999747514724731,-0.5947355628013611,-0.37792980670928955,0.42629504203796387,1.0170503854751587,1.0500112771987915,0.9939113855361938,1.0499999523162842,0.0,-0.5976489782333374,1.7205775293405168e-06,0.0,0.0,0.9999880790710449,1.0170503854751587,1.0500112771987915,0.0,0.0,0.0,0.0,0.697196900844574,0.6968841552734375,1.2343039512634277,-0.777499794960022,-1.2246240377426147,0.8777869343757629,0.0,0.0,0.0,0.0,1.0170503854751587,1.0500112771987915,59.99746322631836,-37.79307556152344,-59.5137939453125,42.62979507446289,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9815855026245117,7.239245891571045,57.295799255371094,0.599980890750885,-0.5947355628013611,-0.37795791029930115,0.42632707953453064,1.0170477628707886,1.0500112771987915,0.9939061403274536,1.0499999523162842,0.0,-0.5976489782333374,1.660054863350524e-06,0.0,0.0,0.9999880790710449,1.0170477628707886,1.0500112771987915,0.0,0.0,0.0,0.0,0.6972185373306274,0.6969019174575806,1.2342398166656494,-0.7775092720985413,-1.2245614528656006,0.877808153629303,0.0,0.0,0.0,0.0,1.0170477628707886,1.0500112771987915,59.998085021972656,-37.79579544067383,-59.514381408691406,42.6328125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.985785484313965,7.239394187927246,57.295799255371094,0.5999866724014282,-0.5947355628013611,-0.37798410654067993,0.42635512351989746,1.017045021057129,1.0500112771987915,0.9939009547233582,1.0499999523162842,0.0,-0.5976489782333374,1.5948326108627953e-06,0.0,0.0,0.9999880790710449,1.017045021057129,1.0500112771987915,0.0,0.0,0.0,0.0,0.6972389221191406,0.6969174742698669,1.2341794967651367,-0.7775177359580994,-1.2245068550109863,0.8778266906738281,0.0,0.0,0.0,0.0,1.017045021057129,1.0500112771987915,59.9986686706543,-37.798423767089844,-59.51493835449219,42.635719299316406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.989985466003418,7.239535331726074,57.295799255371094,0.5999919176101685,-0.5947355628013611,-0.3780103623867035,0.42638716101646423,1.0170423984527588,1.0500112771987915,0.9938958883285522,1.0499999523162842,0.0,-0.5976489782333374,1.5278374121407978e-06,0.0,0.0,0.9999880790710449,1.0170423984527588,1.0500112771987915,0.0,0.0,0.0,0.0,0.6972588896751404,0.69693523645401,1.2341196537017822,-0.7775271534919739,-1.2244443893432617,0.8778478503227234,0.0,0.0,0.0,0.0,1.0170423984527588,1.0500112771987915,59.99919128417969,-37.80105972290039,-59.51543426513672,42.63863754272461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.994185447692871,7.239670753479004,57.295799255371094,0.5999970436096191,-0.5947355628013611,-0.3780367374420166,0.42641520500183105,1.0170398950576782,1.0500112771987915,0.9938909411430359,1.0499999523162842,0.0,-0.5976489782333374,1.4568723827323993e-06,0.0,0.0,0.9999880790710449,1.0170398950576782,1.0500112771987915,0.0,0.0,0.0,0.0,0.6972786784172058,0.6969507932662964,1.2340601682662964,-0.7775372266769409,-1.224389672279358,0.8778663873672485,0.0,0.0,0.0,0.0,1.0170398950576782,1.0500112771987915,59.99971008300781,-37.80360412597656,-59.51593017578125,42.64145278930664,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.998385429382324,7.239799976348877,57.295799255371094,0.6000015735626221,-0.5947355628013611,-0.3780611753463745,0.4264432489871979,1.017037272453308,1.0500112771987915,0.9938859939575195,1.0499999523162842,0.0,-0.5976489782333374,1.3854272538083023e-06,0.0,0.0,0.9999880790710449,1.017037272453308,1.0500112771987915,0.0,0.0,0.0,0.0,0.6972969770431519,0.6969663500785828,1.2340046167373657,-0.777546763420105,-1.224334955215454,0.8778849244117737,0.0,0.0,0.0,0.0,1.017037272453308,1.0500112771987915,60.00016403198242,-37.806114196777344,-59.516353607177734,42.644222259521484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.002585411071777,7.239922523498535,57.295799255371094,0.6000057458877563,-0.5947355628013611,-0.3780857026576996,0.42646726965904236,1.0170347690582275,1.0500112771987915,0.9938811659812927,1.0499999523162842,0.0,-0.5976489782333374,1.3113194654579274e-06,0.0,0.0,0.9999880790710449,1.0170347690582275,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973150968551636,0.6969797015190125,1.2339491844177246,-0.7775567770004272,-1.2242881059646606,0.8779007792472839,0.0,0.0,0.0,0.0,1.0170347690582275,1.0500112771987915,60.00056457519531,-37.80862808227539,-59.516727447509766,42.64698791503906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.0067853927612305,7.24003791809082,57.295799255371094,0.6000093221664429,-0.5947355628013611,-0.3781103491783142,0.4264953136444092,1.0170323848724365,1.0500112771987915,0.9938764572143555,1.0499999523162842,0.0,-0.5976489782333374,1.2374592870401102e-06,0.0,0.0,0.9999880790710449,1.0170323848724365,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973326206207275,0.6969952583312988,1.2338945865631104,-0.7775683999061584,-1.2242335081100464,0.8779193162918091,0.0,0.0,0.0,0.0,1.0170323848724365,1.0500112771987915,60.00092697143555,-37.81100845336914,-59.517066955566406,42.64960479736328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.010985374450684,7.240146160125732,57.295799255371094,0.6000123023986816,-0.5947355628013611,-0.3781340718269348,0.426523357629776,1.017029881477356,1.0500112771987915,0.9938717484474182,1.0499999523162842,0.0,-0.5976489782333374,1.1620653594945907e-06,0.0,0.0,0.9999880790710449,1.017029881477356,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973491907119751,0.6970108151435852,1.233841896057129,-0.777580201625824,-1.2241787910461426,0.8779377937316895,0.0,0.0,0.0,0.0,1.017029881477356,1.0500112771987915,60.00122833251953,-37.81339645385742,-59.51734924316406,42.65222930908203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.015185356140137,7.240248680114746,57.295799255371094,0.6000147461891174,-0.5947355628013611,-0.3781578838825226,0.42654740810394287,1.0170276165008545,1.0500112771987915,0.9938671588897705,1.0499999523162842,0.0,-0.5976489782333374,1.088229851120559e-06,0.0,0.0,0.9999880790710449,1.0170276165008545,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973653435707092,0.6970241665840149,1.2337898015975952,-0.7775930762290955,-1.2241319417953491,0.8779536485671997,0.0,0.0,0.0,0.0,1.0170276165008545,1.0500112771987915,60.00148010253906,-37.81575393676758,-59.517574310302734,42.65480422973633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.01938533782959,7.2403435707092285,57.295799255371094,0.6000169515609741,-0.5947355628013611,-0.3781798481941223,0.42657142877578735,1.017025351524353,1.0500112771987915,0.9938626885414124,1.0499999523162842,0.0,-0.5976489782333374,1.0146633258045767e-06,0.0,0.0,0.9999880790710449,1.017025351524353,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973802447319031,0.6970375180244446,1.2337417602539062,-0.7776050567626953,-1.2240850925445557,0.87796950340271,0.0,0.0,0.0,0.0,1.017025351524353,1.0500112771987915,60.001708984375,-37.817962646484375,-59.517784118652344,42.6572265625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.023585319519043,7.2404327392578125,57.295799255371094,0.6000186204910278,-0.5947355628013611,-0.37820181250572205,0.42659544944763184,1.017022967338562,1.0500112771987915,0.9938582181930542,1.0499999523162842,0.0,-0.5976489782333374,9.426972269466205e-07,0.0,0.0,0.9999880790710449,1.017022967338562,1.0500112771987915,0.0,0.0,0.0,0.0,0.6973947286605835,0.6970508694648743,1.2336937189102173,-0.7776179313659668,-1.2240382432937622,0.8779853582382202,0.0,0.0,0.0,0.0,1.017022967338562,1.0500112771987915,60.00185012817383,-37.8201904296875,-59.517906188964844,42.65964889526367,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.027785301208496,7.240514755249023,57.295799255371094,0.6000195741653442,-0.5947355628013611,-0.37822389602661133,0.4266194999217987,1.0170207023620605,1.0500112771987915,0.9938538670539856,1.0499999523162842,0.0,-0.5976489782333374,8.72353325576114e-07,0.0,0.0,0.9999880790710449,1.0170207023620605,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974086761474609,0.697064220905304,1.2336465120315552,-0.7776322960853577,-1.2239913940429688,0.8780012130737305,0.0,0.0,0.0,0.0,1.0170207023620605,1.0500112771987915,60.0019645690918,-37.82242202758789,-59.51799774169922,42.662078857421875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.031985282897949,7.240590572357178,57.295799255371094,0.6000202894210815,-0.5947355628013611,-0.3782460689544678,0.4266435205936432,1.0170185565948486,1.0500112771987915,0.9938495755195618,1.0499999523162842,0.0,-0.5976489782333374,8.039921226554725e-07,0.0,0.0,0.9999880790710449,1.0170185565948486,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974223852157593,0.6970775127410889,1.2335995435714722,-0.7776473164558411,-1.2239445447921753,0.8780170679092407,0.0,0.0,0.0,0.0,1.0170185565948486,1.0500112771987915,60.00203323364258,-37.82456588745117,-59.51805114746094,42.664405822753906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.036185264587402,7.240660190582275,57.295799255371094,0.6000204682350159,-0.5947355628013611,-0.3782673180103302,0.42666757106781006,1.0170164108276367,1.0500112771987915,0.9938452839851379,1.0499999523162842,0.0,-0.5976489782333374,7.390891028080659e-07,0.0,0.0,0.9999880790710449,1.0170164108276367,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974351406097412,0.6970908641815186,1.2335546016693115,-0.777662456035614,-1.2238976955413818,0.878032922744751,0.0,0.0,0.0,0.0,1.0170164108276367,1.0500112771987915,60.002052307128906,-37.826717376708984,-59.51805114746094,42.66674041748047,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.0403852462768555,7.240724086761475,57.295799255371094,0.6000204086303711,-0.5947355628013611,-0.3782877027988434,0.4266875982284546,1.0170143842697144,1.0500112771987915,0.9938411712646484,1.0499999523162842,0.0,-0.5976489782333374,6.762170414731372e-07,0.0,0.0,0.9999880790710449,1.0170143842697144,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974471807479858,0.6971020102500916,1.2335119247436523,-0.7776775360107422,-1.2238587141036987,0.8780461549758911,0.0,0.0,0.0,0.0,1.0170143842697144,1.0500112771987915,60.00204086303711,-37.828731536865234,-59.518028259277344,42.66891860961914,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.044585227966309,7.240782260894775,57.295799255371094,0.6000200510025024,-0.5947355628013611,-0.3783080577850342,0.4267116189002991,1.0170122385025024,1.0500112771987915,0.9938370585441589,1.0499999523162842,0.0,-0.5976489782333374,6.173039537316072e-07,0.0,0.0,0.9999880790710449,1.0170122385025024,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974590420722961,0.6971153616905212,1.2334692478179932,-0.7776930332183838,-1.2238118648529053,0.8780620098114014,0.0,0.0,0.0,0.0,1.0170122385025024,1.0500112771987915,60.001991271972656,-37.83080291748047,-59.5179557800293,42.6711540222168,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.048785209655762,7.240836143493652,57.295799255371094,0.6000189185142517,-0.5947355628013611,-0.3783276081085205,0.4267316460609436,1.01701021194458,1.0500112771987915,0.993833065032959,1.0499999523162842,0.0,-0.5976489782333374,5.614583642454818e-07,0.0,0.0,0.9999880790710449,1.01701021194458,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974697113037109,0.6971264481544495,1.233429193496704,-0.7777093052864075,-1.2237727642059326,0.8780751824378967,0.0,0.0,0.0,0.0,1.01701021194458,1.0500112771987915,60.00189208984375,-37.83278274536133,-59.51784133911133,42.673282623291016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.052985191345215,7.240883827209473,57.295799255371094,0.6000178456306458,-0.5947355628013611,-0.37834712862968445,0.42675167322158813,1.0170081853866577,1.0500112771987915,0.9938291311264038,1.0499999523162842,0.0,-0.5976489782333374,5.091525849820755e-07,0.0,0.0,0.9999880790710449,1.0170081853866577,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974804401397705,0.6971375942230225,1.2333890199661255,-0.7777255773544312,-1.2237337827682495,0.8780883550643921,0.0,0.0,0.0,0.0,1.0170081853866577,1.0500112771987915,60.00178527832031,-37.834720611572266,-59.51771545410156,42.67536926269531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.057185173034668,7.240927219390869,57.295799255371094,0.6000159978866577,-0.5947355628013611,-0.37836676836013794,0.42677170038223267,1.017006278038025,1.0500112771987915,0.9938251972198486,1.0499999523162842,0.0,-0.5976489782333374,4.6150196908456564e-07,0.0,0.0,0.9999880790710449,1.017006278038025,1.0500112771987915,0.0,0.0,0.0,0.0,0.6974905729293823,0.6971486806869507,1.2333495616912842,-0.777743399143219,-1.2236946821212769,0.8781015872955322,0.0,0.0,0.0,0.0,1.017006278038025,1.0500112771987915,60.00160598754883,-37.836666107177734,-59.51752471923828,42.67745590209961,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.061385154724121,7.240967273712158,57.295799255371094,0.6000143885612488,-0.5947355628013611,-0.3783854842185974,0.4267917275428772,1.017004370689392,1.0500112771987915,0.993821382522583,1.0499999523162842,0.0,-0.5976489782333374,4.169891383298818e-07,0.0,0.0,0.9999880790710449,1.017004370689392,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975002884864807,0.6971598267555237,1.233311653137207,-0.7777600884437561,-1.2236557006835938,0.8781147599220276,0.0,0.0,0.0,0.0,1.017004370689392,1.0500112771987915,60.001434326171875,-37.83852005004883,-59.51734161376953,42.679443359375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.065585136413574,7.241003513336182,57.295799255371094,0.6000120639801025,-0.5947355628013611,-0.3784042298793793,0.42681175470352173,1.0170024633407593,1.0500112771987915,0.9938175678253174,1.0499999523162842,0.0,-0.5976489782333374,3.780699842081958e-07,0.0,0.0,0.9999880790710449,1.0170024633407593,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975094676017761,0.6971709728240967,1.2332743406295776,-0.777778148651123,-1.223616600036621,0.878127932548523,0.0,0.0,0.0,0.0,1.0170024633407593,1.0500112771987915,60.001216888427734,-37.84037780761719,-59.51710891723633,42.681427001953125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.069785118103027,7.2410359382629395,57.295799255371094,0.6000098586082458,-0.5947355628013611,-0.37842199206352234,0.42683178186416626,1.0170005559921265,1.0500112771987915,0.9938138723373413,1.0499999523162842,0.0,-0.5976489782333374,3.4148149552493123e-07,0.0,0.0,0.9999880790710449,1.0170005559921265,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975182890892029,0.6971820592880249,1.233238697052002,-0.7777950167655945,-1.223577618598938,0.8781411647796631,0.0,0.0,0.0,0.0,1.0170005559921265,1.0500112771987915,60.00099182128906,-37.84218978881836,-59.51687240600586,42.68336486816406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.0739850997924805,7.241065979003906,57.295799255371094,0.6000074148178101,-0.5947355628013611,-0.3784397840499878,0.4268518090248108,1.0169986486434937,1.0500112771987915,0.9938101768493652,1.0499999523162842,0.0,-0.5976489782333374,3.115020206223562e-07,0.0,0.0,0.9999880790710449,1.0169986486434937,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975269317626953,0.6971932053565979,1.2332031726837158,-0.7778123617172241,-1.2235385179519653,0.8781543374061584,0.0,0.0,0.0,0.0,1.0169986486434937,1.0500112771987915,60.000736236572266,-37.84400939941406,-59.5166015625,42.685306549072266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
