time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
4.078185081481934,7.241092681884766,57.295799255371094,0.6000046133995056,-0.5947355628013611,-0.3784577548503876,0.4268718361854553,1.01699697971344,1.0500112771987915,0.9938066005706787,1.0499999523162842,0.0,-0.5976489782333374,2.83522069821629e-07,0.0,0.0,0.9999880790710449,1.01699697971344,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975351572036743,0.6972042918205261,1.233168363571167,-0.7778308391571045,-1.2234995365142822,0.8781675100326538,0.0,0.0,0.0,0.0,1.01699697971344,1.0500112771987915,60.00048065185547,-37.845733642578125,-59.516334533691406,42.6871452331543,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.082385063171387,7.241116046905518,57.295799255371094,0.600001871585846,-0.5947355628013611,-0.378474622964859,0.4268878698348999,1.0169950723648071,1.0500112771987915,0.9938030242919922,1.0499999523162842,0.0,-0.5976489782333374,2.6120741836166417e-07,0.0,0.0,0.9999880790710449,1.0169950723648071,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975430250167847,0.6972132325172424,1.2331348657608032,-0.7778480052947998,-1.22346830368042,0.878178060054779,0.0,0.0,0.0,0.0,1.0169950723648071,1.0500112771987915,60.00017547607422,-37.847511291503906,-59.51602554321289,42.68903350830078,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.08658504486084,7.2411394119262695,57.295799255371094,0.5999992489814758,-0.5947355628013611,-0.3784905970096588,0.42690789699554443,1.0169934034347534,1.0500112771987915,0.9937995672225952,1.0499999523162842,0.0,-0.5976489782333374,2.4286455868605117e-07,0.0,0.0,0.9999880790710449,1.0169934034347534,1.0500112771987915,0.0,0.0,0.0,0.0,0.697550356388092,0.6972243189811707,1.2331035137176514,-0.7778645157814026,-1.2234293222427368,0.8781912326812744,0.0,0.0,0.0,0.0,1.0169934034347534,1.0500112771987915,59.99991226196289,-37.849143981933594,-59.515750885009766,42.690773010253906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.090785026550293,7.2411603927612305,57.295799255371094,0.5999963283538818,-0.5947355628013611,-0.3785085082054138,0.4269239008426666,1.0169916152954102,1.0500112771987915,0.9937961101531982,1.0499999523162842,0.0,-0.5976489782333374,2.2813873101767967e-07,0.0,0.0,0.9999880790710449,1.0169916152954102,1.0500112771987915,0.0,0.0,0.0,0.0,0.697558581829071,0.6972332000732422,1.2330684661865234,-0.7778829336166382,-1.2233980894088745,0.8782017827033997,0.0,0.0,0.0,0.0,1.0169916152954102,1.0500112771987915,59.9996223449707,-37.85087203979492,-59.515445709228516,42.69260787963867,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.094985008239746,7.241181373596191,57.295799255371094,0.5999932289123535,-0.5947355628013611,-0.3785246014595032,0.42694392800331116,1.016990065574646,1.0500112771987915,0.9937927722930908,1.0499999523162842,0.0,-0.5976489782333374,2.1737390909493115e-07,0.0,0.0,0.9999880790710449,1.016990065574646,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975655555725098,0.6972443461418152,1.2330375909805298,-0.7779005765914917,-1.2233589887619019,0.878214955329895,0.0,0.0,0.0,0.0,1.016990065574646,1.0500112771987915,59.99932861328125,-37.85245895385742,-59.5151481628418,42.69429397583008,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.099184989929199,7.2412004470825195,57.295799255371094,0.5999904274940491,-0.5947355628013611,-0.37854158878326416,0.42695996165275574,1.0169883966445923,1.0500112771987915,0.9937894344329834,1.0499999523162842,0.0,-0.5976489782333374,2.1041086029072176e-07,0.0,0.0,0.9999880790710449,1.0169883966445923,1.0500112771987915,0.0,0.0,0.0,0.0,0.697573184967041,0.6972532272338867,1.2330045700073242,-0.7779183387756348,-1.2233277559280396,0.8782255053520203,0.0,0.0,0.0,0.0,1.0169883966445923,1.0500112771987915,59.99904251098633,-37.85409927368164,-59.51485061645508,42.6960334777832,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.103384971618652,7.2412190437316895,57.295799255371094,0.5999873876571655,-0.5947355628013611,-0.37855663895606995,0.42697596549987793,1.0169867277145386,1.0500112771987915,0.9937861561775208,1.0499999523162842,0.0,-0.5976489782333374,2.0694739077953272e-07,0.0,0.0,0.9999880790710449,1.0169867277145386,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975798010826111,0.697262167930603,1.2329752445220947,-0.7779346108436584,-1.2232965230941772,0.8782360553741455,0.0,0.0,0.0,0.0,1.0169867277145386,1.0500112771987915,59.99874496459961,-37.855690002441406,-59.51454162597656,42.697723388671875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1075849533081055,7.241237640380859,57.295799255371094,0.5999845862388611,-0.5947355628013611,-0.3785727024078369,0.4269919991493225,1.0169851779937744,1.0500112771987915,0.9937829971313477,1.0499999523162842,0.0,-0.5976489782333374,2.0692364444130362e-07,0.0,0.0,0.9999880790710449,1.0169851779937744,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975868940353394,0.6972710490226746,1.2329442501068115,-0.7779517769813538,-1.223265290260315,0.878246545791626,0.0,0.0,0.0,0.0,1.0169851779937744,1.0500112771987915,59.99846649169922,-37.85723114013672,-59.51424789428711,42.69935607910156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.111784934997559,7.241256237030029,57.295799255371094,0.5999818444252014,-0.5947355628013611,-0.3785878121852875,0.4270080029964447,1.0169836282730103,1.0500112771987915,0.9937798380851746,1.0499999523162842,0.0,-0.5976489782333374,2.1020163387674984e-07,0.0,0.0,0.9999880790710449,1.0169836282730103,1.0500112771987915,0.0,0.0,0.0,0.0,0.6975936889648438,0.6972799301147461,1.2329148054122925,-0.7779676914215088,-1.2232340574264526,0.8782570958137512,0.0,0.0,0.0,0.0,1.0169836282730103,1.0500112771987915,59.99818420410156,-37.858768463134766,-59.51396179199219,42.700992584228516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.115984916687012,7.241275310516357,57.295799255371094,0.5999794006347656,-0.5947355628013611,-0.37860190868377686,0.4270240068435669,1.016982078552246,1.0500112771987915,0.9937767386436462,1.0499999523162842,0.0,-0.5976489782333374,2.167024035770737e-07,0.0,0.0,0.9999880790710449,1.016982078552246,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976000666618347,0.6972888708114624,1.2328871488571167,-0.7779823541641235,-1.2232029438018799,0.8782676458358765,0.0,0.0,0.0,0.0,1.016982078552246,1.0500112771987915,59.997928619384766,-37.86021041870117,-59.513694763183594,42.70252227783203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.120184898376465,7.241295337677002,57.295799255371094,0.5999767780303955,-0.5947355628013611,-0.37861794233322144,0.4270400404930115,1.016980528831482,1.0500112771987915,0.9937736392021179,1.0499999523162842,0.0,-0.5976489782333374,2.2482350914287963e-07,0.0,0.0,0.9999880790710449,1.016980528831482,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976073980331421,0.6972977519035339,1.2328559160232544,-0.7779989838600159,-1.2231717109680176,0.8782781958580017,0.0,0.0,0.0,0.0,1.016980528831482,1.0500112771987915,59.99767303466797,-37.86174774169922,-59.513431549072266,42.704158782958984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.124384880065918,7.241315841674805,57.295799255371094,0.5999743938446045,-0.5947355628013611,-0.3786320686340332,0.42705607414245605,1.0169790983200073,1.0500112771987915,0.9937706589698792,1.0499999523162842,0.0,-0.5976489782333374,2.3592897946400626e-07,0.0,0.0,0.9999880790710449,1.0169790983200073,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976137757301331,0.6973066329956055,1.2328282594680786,-0.7780137658119202,-1.2231404781341553,0.8782886862754822,0.0,0.0,0.0,0.0,1.0169790983200073,1.0500112771987915,59.99744415283203,-37.863189697265625,-59.5131950378418,42.705692291259766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.128584861755371,7.241337299346924,57.295799255371094,0.5999720096588135,-0.5947355628013611,-0.378647118806839,0.42707207798957825,1.0169775485992432,1.0500112771987915,0.9937676787376404,1.0499999523162842,0.0,-0.5976489782333374,2.4897570938264835e-07,0.0,0.0,0.9999880790710449,1.0169775485992432,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976207494735718,0.697315514087677,1.2327988147735596,-0.7780291438102722,-1.223109245300293,0.8782992362976074,0.0,0.0,0.0,0.0,1.0169775485992432,1.0500112771987915,59.99720764160156,-37.86467742919922,-59.51294708251953,42.707271575927734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.132784843444824,7.241361618041992,57.295799255371094,0.5999701023101807,-0.5947355628013611,-0.378661185503006,0.4270881116390228,1.0169761180877686,1.0500112771987915,0.9937647581100464,1.0499999523162842,0.0,-0.5976489782333374,2.638622049744299e-07,0.0,0.0,0.9999880790710449,1.0169761180877686,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976275444030762,0.6973244547843933,1.2327708005905151,-0.7780429124832153,-1.2230780124664307,0.8783097863197327,0.0,0.0,0.0,0.0,1.0169761180877686,1.0500112771987915,59.99700927734375,-37.866111755371094,-59.51274108886719,42.708805084228516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.136984825134277,7.2413859367370605,57.295799255371094,0.599968433380127,-0.5947355628013611,-0.378675252199173,0.42710012197494507,1.016974687576294,1.0500112771987915,0.9937618970870972,1.0499999523162842,0.0,-0.5976489782333374,2.8092028969695093e-07,0.0,0.0,0.9999880790710449,1.016974687576294,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976345181465149,0.6973311305046082,1.2327427864074707,-0.778056263923645,-1.2230545282363892,0.878317654132843,0.0,0.0,0.0,0.0,1.016974687576294,1.0500112771987915,59.99684143066406,-37.867496490478516,-59.5125617980957,42.71028137207031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1411848068237305,7.24141263961792,57.295799255371094,0.5999667644500732,-0.5947355628013611,-0.3786892592906952,0.42711615562438965,1.0169731378555298,1.0500112771987915,0.993759036064148,1.0499999523162842,0.0,-0.5976489782333374,2.981002182878001e-07,0.0,0.0,0.9999880790710449,1.0169731378555298,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976414918899536,0.6973400115966797,1.2327145338058472,-0.7780694365501404,-1.2230234146118164,0.8783282041549683,0.0,0.0,0.0,0.0,1.0169731378555298,1.0500112771987915,59.99667739868164,-37.868927001953125,-59.51239013671875,42.71181106567383,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.145384788513184,7.2414398193359375,57.295799255371094,0.5999650955200195,-0.5947355628013611,-0.37870240211486816,0.42713215947151184,1.0169718265533447,1.0500112771987915,0.9937562942504883,1.0499999523162842,0.0,-0.5976489782333374,3.1722706239634135e-07,0.0,0.0,0.9999880790710449,1.0169718265533447,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976479291915894,0.6973488926887512,1.2326884269714355,-0.7780820727348328,-1.222992181777954,0.8783386945724487,0.0,0.0,0.0,0.0,1.0169718265533447,1.0500112771987915,59.99652099609375,-37.870262145996094,-59.51222229003906,42.71324157714844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.149584770202637,7.241469383239746,57.295799255371094,0.5999641418457031,-0.5947355628013611,-0.3787154257297516,0.4271441698074341,1.0169703960418701,1.0500112771987915,0.9937535524368286,1.0499999523162842,0.0,-0.5976489782333374,3.363447262927366e-07,0.0,0.0,0.9999880790710449,1.0169703960418701,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976549625396729,0.6973555684089661,1.2326617240905762,-0.7780932188034058,-1.2229686975479126,0.8783466219902039,0.0,0.0,0.0,0.0,1.0169703960418701,1.0500112771987915,59.996402740478516,-37.871585845947266,-59.51209259033203,42.71466064453125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.15378475189209,7.241500377655029,57.295799255371094,0.5999630689620972,-0.5947355628013611,-0.3787294626235962,0.42716020345687866,1.016969084739685,1.0500112771987915,0.9937508702278137,1.0499999523162842,0.0,-0.5976489782333374,3.5657396324495494e-07,0.0,0.0,0.9999880790710449,1.016969084739685,1.0500112771987915,0.0,0.0,0.0,0.0,0.697662353515625,0.6973645091056824,1.2326334714889526,-0.778105616569519,-1.2229374647140503,0.8783571124076843,0.0,0.0,0.0,0.0,1.016969084739685,1.0500112771987915,59.996299743652344,-37.8729133605957,-59.51198196411133,42.716087341308594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.157984733581543,7.2415337562561035,57.295799255371094,0.5999622941017151,-0.5947355628013611,-0.3787415325641632,0.4271722137928009,1.0169677734375,1.0500112771987915,0.9937482476234436,1.0499999523162842,0.0,-0.5976489782333374,3.7604914382427523e-07,0.0,0.0,0.9999880790710449,1.0169677734375,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976689696311951,0.6973711848258972,1.2326085567474365,-0.7781155705451965,-1.2229140996932983,0.8783650398254395,0.0,0.0,0.0,0.0,1.0169677734375,1.0500112771987915,59.99623489379883,-37.87418746948242,-59.51191329956055,42.71746063232422,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.162184715270996,7.241568565368652,57.295799255371094,0.5999617576599121,-0.5947355628013611,-0.37875550985336304,0.4271882474422455,1.016966462135315,1.0500112771987915,0.9937456250190735,1.0499999523162842,0.0,-0.5976489782333374,3.967874135923921e-07,0.0,0.0,0.9999880790710449,1.016966462135315,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976767182350159,0.6973800659179688,1.2325799465179443,-0.7781270146369934,-1.222882866859436,0.8783755302429199,0.0,0.0,0.0,0.0,1.016966462135315,1.0500112771987915,59.99618148803711,-37.875511169433594,-59.5118408203125,42.71887969970703,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.166384696960449,7.24160623550415,57.295799255371094,0.5999613404273987,-0.5947355628013611,-0.37876754999160767,0.4272002577781677,1.0169651508331299,1.0500112771987915,0.9937430620193481,1.0499999523162842,0.0,-0.5976489782333374,4.158010824539815e-07,0.0,0.0,0.9999880790710449,1.0169651508331299,1.0500112771987915,0.0,0.0,0.0,0.0,0.697683572769165,0.6973867416381836,1.2325547933578491,-0.7781364321708679,-1.222859501838684,0.8783833980560303,0.0,0.0,0.0,0.0,1.0169651508331299,1.0500112771987915,59.996150970458984,-37.87677764892578,-59.511802673339844,42.720252990722656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.170584678649902,7.241644382476807,57.295799255371094,0.5999614000320435,-0.5947355628013611,-0.3787795305252075,0.4272162914276123,1.0169638395309448,1.0500112771987915,0.9937405586242676,1.0499999523162842,0.0,-0.5976489782333374,4.350389986029768e-07,0.0,0.0,0.9999880790710449,1.0169638395309448,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976907849311829,0.6973956823348999,1.2325294017791748,-0.7781449556350708,-1.2228282690048218,0.8783939480781555,0.0,0.0,0.0,0.0,1.0169638395309448,1.0500112771987915,59.99613571166992,-37.87799835205078,-59.51177978515625,42.72157287597656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1747846603393555,7.241684913635254,57.295799255371094,0.5999614596366882,-0.5947355628013611,-0.37879249453544617,0.42722830176353455,1.0169625282287598,1.0500112771987915,0.993738055229187,1.0499999523162842,0.0,-0.5976489782333374,4.537784832336911e-07,0.0,0.0,0.9999880790710449,1.0169625282287598,1.0500112771987915,0.0,0.0,0.0,0.0,0.6976985931396484,0.6974023580551147,1.2325021028518677,-0.778154194355011,-1.2228047847747803,0.8784018158912659,0.0,0.0,0.0,0.0,1.0169625282287598,1.0500112771987915,59.99613571166992,-37.8792610168457,-59.51176834106445,42.722938537597656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.178984642028809,7.241726398468018,57.295799255371094,0.5999616980552673,-0.5947355628013611,-0.3788054883480072,0.4272403120994568,1.0169613361358643,1.0500112771987915,0.9937356114387512,1.0499999523162842,0.0,-0.5976489782333374,4.7055161189746286e-07,0.0,0.0,0.9999880790710449,1.0169613361358643,1.0500112771987915,0.0,0.0,0.0,0.0,0.697706401348114,0.6974090337753296,1.2324750423431396,-0.778163492679596,-1.2227814197540283,0.878409743309021,0.0,0.0,0.0,0.0,1.0169613361358643,1.0500112771987915,59.996177673339844,-37.88051986694336,-59.51179885864258,42.72430419921875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.183184623718262,7.241770267486572,57.295799255371094,0.5999623537063599,-0.5947355628013611,-0.37881746888160706,0.42725634574890137,1.0169601440429688,1.0500112771987915,0.9937332272529602,1.0499999523162842,0.0,-0.5976489782333374,4.868962264481524e-07,0.0,0.0,0.9999880790710449,1.0169601440429688,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977140307426453,0.6974179148674011,1.2324494123458862,-0.7781711220741272,-1.222750186920166,0.8784202337265015,0.0,0.0,0.0,0.0,1.0169601440429688,1.0500112771987915,59.99622344970703,-37.881683349609375,-59.51183319091797,42.72557067871094,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.187384605407715,7.241815567016602,57.295799255371094,0.5999630093574524,-0.5947355628013611,-0.37882840633392334,0.4272683560848236,1.0169588327407837,1.0500112771987915,0.9937308430671692,1.0499999523162842,0.0,-0.5976489782333374,5.021504421165446e-07,0.0,0.0,0.9999880790710449,1.0169588327407837,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977212429046631,0.697424590587616,1.232425332069397,-0.7781773805618286,-1.222726821899414,0.8784281015396118,0.0,0.0,0.0,0.0,1.0169588327407837,1.0500112771987915,59.996299743652344,-37.88288879394531,-59.51190185546875,42.72688674926758,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.191584587097168,7.241861820220947,57.295799255371094,0.5999636650085449,-0.5947355628013611,-0.3788403868675232,0.42728036642074585,1.0169576406478882,1.0500112771987915,0.993728518486023,1.0499999523162842,0.0,-0.5976489782333374,5.151417781235068e-07,0.0,0.0,0.9999880790710449,1.0169576406478882,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977288722991943,0.6974312663078308,1.2323997020721436,-0.7781850099563599,-1.2227033376693726,0.8784359693527222,0.0,0.0,0.0,0.0,1.0169576406478882,1.0500112771987915,59.996368408203125,-37.88405227661133,-59.51195526123047,42.7281494140625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.195784568786621,7.241909027099609,57.295799255371094,0.5999647974967957,-0.5947355628013611,-0.37885230779647827,0.4272923767566681,1.0169565677642822,1.0500112771987915,0.9937262535095215,1.0499999523162842,0.0,-0.5976489782333374,5.274500267660187e-07,0.0,0.0,0.9999880790710449,1.0169565677642822,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977368593215942,0.6974379420280457,1.2323737144470215,-0.7781916260719299,-1.2226799726486206,0.8784438967704773,0.0,0.0,0.0,0.0,1.0169565677642822,1.0500112771987915,59.99647521972656,-37.88520812988281,-59.512054443359375,42.72941207885742,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.199984550476074,7.241957187652588,57.295799255371094,0.5999658703804016,-0.5947355628013611,-0.37886324524879456,0.42730438709259033,1.0169553756713867,1.0500112771987915,0.99372398853302,1.0499999523162842,0.0,-0.5976489782333374,5.381722871788952e-07,0.0,0.0,0.9999880790710449,1.0169553756713867,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977443099021912,0.6974446177482605,1.2323496341705322,-0.7781975269317627,-1.222656488418579,0.8784517645835876,0.0,0.0,0.0,0.0,1.0169553756713867,1.0500112771987915,59.996585845947266,-37.886356353759766,-59.51215744018555,42.730674743652344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.204184532165527,7.242006778717041,57.295799255371094,0.5999670624732971,-0.5947355628013611,-0.3788752257823944,0.42731642723083496,1.0169543027877808,1.0500112771987915,0.9937217831611633,1.0499999523162842,0.0,-0.5976489782333374,5.465713002195116e-07,0.0,0.0,0.9999880790710449,1.0169543027877808,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977523565292358,0.6974512934684753,1.2323237657546997,-0.7782042026519775,-1.2226331233978271,0.878459632396698,0.0,0.0,0.0,0.0,1.0169543027877808,1.0500112771987915,59.99671173095703,-37.8874626159668,-59.51226806640625,42.73188781738281,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2083845138549805,7.2420573234558105,57.295799255371094,0.599968433380127,-0.5947355628013611,-0.3788851797580719,0.4273284375667572,1.0169532299041748,1.0500112771987915,0.9937196373939514,1.0499999523162842,0.0,-0.5976489782333374,5.54180928702408e-07,0.0,0.0,0.9999880790710449,1.0169532299041748,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977594494819641,0.6974579691886902,1.2323014736175537,-0.7782089710235596,-1.2226097583770752,0.8784675002098083,0.0,0.0,0.0,0.0,1.0169532299041748,1.0500112771987915,59.99686813354492,-37.888519287109375,-59.512413024902344,42.7330436706543,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.212584495544434,7.24210786819458,57.295799255371094,0.5999699831008911,-0.5947355628013611,-0.3788961172103882,0.42734044790267944,1.0169520378112793,1.0500112771987915,0.9937174916267395,1.0499999523162842,0.0,-0.5976489782333374,5.58770295810973e-07,0.0,0.0,0.9999880790710449,1.0169520378112793,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977672576904297,0.697464644908905,1.2322770357131958,-0.7782139182090759,-1.2225862741470337,0.8784754276275635,0.0,0.0,0.0,0.0,1.0169520378112793,1.0500112771987915,59.99699401855469,-37.88962173461914,-59.51253128051758,42.7342529296875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.216784477233887,7.242158889770508,57.295799255371094,0.5999715328216553,-0.5947355628013611,-0.3789070248603821,0.4273524582386017,1.0169508457183838,1.0500112771987915,0.9937153458595276,1.0499999523162842,0.0,-0.5976489782333374,5.625988137580862e-07,0.0,0.0,0.9999880790710449,1.0169508457183838,1.0500112771987915,0.0,0.0,0.0,0.0,0.69777512550354,0.6974713206291199,1.232252597808838,-0.7782188057899475,-1.2225629091262817,0.8784832954406738,0.0,0.0,0.0,0.0,1.0169508457183838,1.0500112771987915,59.997154235839844,-37.890769958496094,-59.51268005371094,42.73551559448242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.22098445892334,7.242209434509277,57.295799255371094,0.5999731421470642,-0.5947355628013611,-0.37891700863838196,0.4273644685745239,1.0169497728347778,1.0500112771987915,0.9937133193016052,1.0499999523162842,0.0,-0.5976489782333374,5.64158085580857e-07,0.0,0.0,0.9999880790710449,1.0169497728347778,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977823972702026,0.6974779963493347,1.2322300672531128,-0.7782230377197266,-1.2225395441055298,0.8784911632537842,0.0,0.0,0.0,0.0,1.0169497728347778,1.0500112771987915,59.99732208251953,-37.89177322387695,-59.51283645629883,42.73661804199219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.225184440612793,7.2422614097595215,57.295799255371094,0.599975049495697,-0.5947355628013611,-0.37892791628837585,0.42737650871276855,1.0169486999511719,1.0500112771987915,0.9937112927436829,1.0499999523162842,0.0,-0.5976489782333374,5.640773110826558e-07,0.0,0.0,0.9999880790710449,1.0169486999511719,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977903842926025,0.6974846720695496,1.2322056293487549,-0.7782276272773743,-1.2225160598754883,0.8784990310668945,0.0,0.0,0.0,0.0,1.0169486999511719,1.0500112771987915,59.99748611450195,-37.892826080322266,-59.512996673583984,42.73777770996094,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.229384422302246,7.242312431335449,57.295799255371094,0.5999765992164612,-0.5947355628013611,-0.37893790006637573,0.4273885190486908,1.0169477462768555,1.0500112771987915,0.9937092661857605,1.0499999523162842,0.0,-0.5976489782333374,5.622653134196298e-07,0.0,0.0,0.9999880790710449,1.0169477462768555,1.0500112771987915,0.0,0.0,0.0,0.0,0.6977977156639099,0.6974913477897644,1.2321830987930298,-0.7782318592071533,-1.2224926948547363,0.8785068988800049,0.0,0.0,0.0,0.0,1.0169477462768555,1.0500112771987915,59.99765396118164,-37.89387512207031,-59.513153076171875,42.73893356323242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.233584403991699,7.242363452911377,57.295799255371094,0.5999783277511597,-0.5947355628013611,-0.3789489269256592,0.42740052938461304,1.016946792602539,1.0500112771987915,0.9937072992324829,1.0499999523162842,0.0,-0.5976489782333374,5.577292085945373e-07,0.0,0.0,0.9999880790710449,1.016946792602539,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978055238723755,0.6974980235099792,1.2321590185165405,-0.7782369256019592,-1.2224692106246948,0.8785147666931152,0.0,0.0,0.0,0.0,1.016946792602539,1.0500112771987915,59.997833251953125,-37.89488220214844,-59.5133171081543,42.74004364013672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.237784385681152,7.242413520812988,57.295799255371094,0.5999801158905029,-0.5947355628013611,-0.37895795702934265,0.4274085462093353,1.0169458389282227,1.0500112771987915,0.9937053918838501,1.0499999523162842,0.0,-0.5976489782333374,5.530218345484172e-07,0.0,0.0,0.9999880790710449,1.0169458389282227,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978124380111694,0.6975024938583374,1.2321382761001587,-0.7782400846481323,-1.2224535942077637,0.8785200715065002,0.0,0.0,0.0,0.0,1.0169458389282227,1.0500112771987915,59.99800491333008,-37.89579391479492,-59.51348114013672,42.741050720214844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2419843673706055,7.242464065551758,57.295799255371094,0.5999820232391357,-0.5947355628013611,-0.37896791100502014,0.42742055654525757,1.0169447660446167,1.0500112771987915,0.9937034845352173,1.0499999523162842,0.0,-0.5976489782333374,5.455511882246356e-07,0.0,0.0,0.9999880790710449,1.0169447660446167,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978199481964111,0.6975091695785522,1.232115626335144,-0.778243899345398,-1.2224302291870117,0.8785279393196106,0.0,0.0,0.0,0.0,1.0169447660446167,1.0500112771987915,59.99820327758789,-37.89678955078125,-59.51366424560547,42.742156982421875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.246184349060059,7.242513179779053,57.295799255371094,0.5999835729598999,-0.5947355628013611,-0.37897789478302,0.4274325668811798,1.0169436931610107,1.0500112771987915,0.9937015771865845,1.0499999523162842,0.0,-0.5976489782333374,5.372650662138767e-07,0.0,0.0,0.9999880790710449,1.0169436931610107,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978272199630737,0.6975158452987671,1.2320932149887085,-0.778248131275177,-1.2224068641662598,0.878535807132721,0.0,0.0,0.0,0.0,1.0169436931610107,1.0500112771987915,59.99834442138672,-37.897796630859375,-59.51380157470703,42.743263244628906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.250384330749512,7.2425618171691895,57.295799255371094,0.5999851226806641,-0.5947355628013611,-0.37898698449134827,0.4274405837059021,1.0169427394866943,1.0500112771987915,0.9936997294425964,1.0499999523162842,0.0,-0.5976489782333374,5.266560947347898e-07,0.0,0.0,0.9999880790710449,1.0169427394866943,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978339552879333,0.6975203156471252,1.2320727109909058,-0.7782517671585083,-1.2223912477493286,0.8785410523414612,0.0,0.0,0.0,0.0,1.0169427394866943,1.0500112771987915,59.9985237121582,-37.89875793457031,-59.51396942138672,42.744319915771484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.254584312438965,7.242608547210693,57.295799255371094,0.5999869704246521,-0.5947355628013611,-0.37899601459503174,0.42745259404182434,1.016941785812378,1.0500112771987915,0.9936979413032532,1.0499999523162842,0.0,-0.5976489782333374,5.157839382263774e-07,0.0,0.0,0.9999880790710449,1.016941785812378,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978408694267273,0.6975269913673401,1.2320520877838135,-0.7782549262046814,-1.222367763519287,0.8785489201545715,0.0,0.0,0.0,0.0,1.016941785812378,1.0500112771987915,59.998695373535156,-37.89966583251953,-59.51413345336914,42.745323181152344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.258784294128418,7.242655277252197,57.295799255371094,0.5999884009361267,-0.5947355628013611,-0.37900516390800476,0.42746061086654663,1.0169410705566406,1.0500112771987915,0.9936961531639099,1.0499999523162842,0.0,-0.5976489782333374,5.031066621086211e-07,0.0,0.0,0.9999880790710449,1.0169410705566406,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978473663330078,0.6975314617156982,1.2320318222045898,-0.7782590985298157,-1.2223522663116455,0.8785541653633118,0.0,0.0,0.0,0.0,1.0169410705566406,1.0500112771987915,59.99885177612305,-37.900535583496094,-59.514278411865234,42.74628448486328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.262984275817871,7.242700099945068,57.295799255371094,0.5999900102615356,-0.5947355628013611,-0.379015177488327,0.42747262120246887,1.0169401168823242,1.0500112771987915,0.9936943650245667,1.0499999523162842,0.0,-0.5976489782333374,4.896896257378103e-07,0.0,0.0,0.9999880790710449,1.0169401168823242,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978546380996704,0.6975381374359131,1.2320095300674438,-0.778263509273529,-1.222328782081604,0.8785620331764221,0.0,0.0,0.0,0.0,1.0169401168823242,1.0500112771987915,59.99900817871094,-37.901493072509766,-59.51441955566406,42.747337341308594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.267184257507324,7.242744445800781,57.295799255371094,0.5999912619590759,-0.5947355628013611,-0.37902334332466125,0.42748063802719116,1.0169391632080078,1.0500112771987915,0.9936926364898682,1.0499999523162842,0.0,-0.5976489782333374,4.751381368350849e-07,0.0,0.0,0.9999880790710449,1.0169391632080078,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978606581687927,0.6975425481796265,1.2319910526275635,-0.7782668471336365,-1.2223131656646729,0.8785672783851624,0.0,0.0,0.0,0.0,1.0169391632080078,1.0500112771987915,59.99913024902344,-37.90236282348633,-59.51454162597656,42.748294830322266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.271384239196777,7.242786407470703,57.295799255371094,0.5999926924705505,-0.5947355628013611,-0.37903153896331787,0.4274926483631134,1.016938328742981,1.0500112771987915,0.9936909675598145,1.0499999523162842,0.0,-0.5976489782333374,4.598055625137931e-07,0.0,0.0,0.9999880790710449,1.016938328742981,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978666186332703,0.6975492238998413,1.2319726943969727,-0.7782703638076782,-1.222289800643921,0.8785751461982727,0.0,0.0,0.0,0.0,1.016938328742981,1.0500112771987915,59.99927520751953,-37.9031867980957,-59.514671325683594,42.749202728271484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2755842208862305,7.24282693862915,57.295799255371094,0.5999941825866699,-0.5947355628013611,-0.3790396451950073,0.4275006651878357,1.0169373750686646,1.0500112771987915,0.9936892986297607,1.0499999523162842,0.0,-0.5976489782333374,4.4401511445357755e-07,0.0,0.0,0.9999880790710449,1.0169373750686646,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978727579116821,0.6975536942481995,1.2319540977478027,-0.7782732248306274,-1.2222741842269897,0.8785803914070129,0.0,0.0,0.0,0.0,1.0169373750686646,1.0500112771987915,59.99940490722656,-37.904056549072266,-59.51479721069336,42.750160217285156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.279784202575684,7.2428669929504395,57.295799255371094,0.5999953746795654,-0.5947355628013611,-0.37904977798461914,0.427508682012558,1.0169365406036377,1.0500112771987915,0.993687629699707,1.0499999523162842,0.0,-0.5976489782333374,4.2756607854244066e-07,0.0,0.0,0.9999880790710449,1.0169365406036377,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978796720504761,0.6975581645965576,1.2319321632385254,-0.7782787084579468,-1.2222585678100586,0.8785856366157532,0.0,0.0,0.0,0.0,1.0169365406036377,1.0500112771987915,59.99951934814453,-37.904930114746094,-59.5149040222168,42.75111770629883,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.283984184265137,7.2429046630859375,57.295799255371094,0.5999965071678162,-0.5947355628013611,-0.37905800342559814,0.4275206923484802,1.0169357061386108,1.0500112771987915,0.9936860203742981,1.0499999523162842,0.0,-0.5976489782333374,4.0989701233229425e-07,0.0,0.0,0.9999880790710449,1.0169357061386108,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978854537010193,0.6975648403167725,1.2319140434265137,-0.778282642364502,-1.2222352027893066,0.8785935044288635,0.0,0.0,0.0,0.0,1.0169357061386108,1.0500112771987915,59.999637603759766,-37.90575408935547,-59.515010833740234,42.75202178955078,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.28818416595459,7.242941856384277,57.295799255371094,0.5999975204467773,-0.5947355628013611,-0.37906521558761597,0.4275287091732025,1.016934871673584,1.0500112771987915,0.9936844706535339,1.0499999523162842,0.0,-0.5976489782333374,3.92870873611173e-07,0.0,0.0,0.9999880790710449,1.016934871673584,1.0500112771987915,0.0,0.0,0.0,0.0,0.6978906989097595,0.6975693106651306,1.2318977117538452,-0.7782858610153198,-1.2222195863723755,0.8785987496376038,0.0,0.0,0.0,0.0,1.016934871673584,1.0500112771987915,59.99974060058594,-37.906532287597656,-59.51510238647461,42.75288009643555,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.292384147644043,7.242976665496826,57.295799255371094,0.5999984741210938,-0.5947355628013611,-0.37907248735427856,0.4275367259979248,1.0169341564178467,1.0500112771987915,0.9936829209327698,1.0499999523162842,0.0,-0.5976489782333374,3.7447506429089117e-07,0.0,0.0,0.9999880790710449,1.0169341564178467,1.0500112771987915,0.0,0.0,0.0,0.0,0.697895884513855,0.697573721408844,1.2318812608718872,-0.7782891392707825,-1.2222039699554443,0.878603994846344,0.0,0.0,0.0,0.0,1.0169341564178467,1.0500112771987915,59.999839782714844,-37.90731430053711,-59.51519775390625,42.75373840332031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.296584129333496,7.2430100440979,57.295799255371094,0.5999990105628967,-0.5947355628013611,-0.3790817856788635,0.4275447130203247,1.0169334411621094,1.0500112771987915,0.9936813712120056,1.0499999523162842,0.0,-0.5976489782333374,3.5724224289879203e-07,0.0,0.0,0.9999880790710449,1.0169334411621094,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979016661643982,0.6975781917572021,1.23186194896698,-0.7782953381538391,-1.2221883535385132,0.8786092400550842,0.0,0.0,0.0,0.0,1.0169334411621094,1.0500112771987915,59.99991226196289,-37.90809631347656,-59.51526641845703,42.75459289550781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.300784111022949,7.243041515350342,57.295799255371094,0.5999995470046997,-0.5947355628013611,-0.3790890872478485,0.427552729845047,1.0169326066970825,1.0500112771987915,0.9936798214912415,1.0499999523162842,0.0,-0.5976489782333374,3.3877881833177526e-07,0.0,0.0,0.9999880790710449,1.0169326066970825,1.0500112771987915,0.0,0.0,0.0,0.0,0.697906494140625,0.6975826621055603,1.2318459749221802,-0.7782995700836182,-1.222172737121582,0.8786144852638245,0.0,0.0,0.0,0.0,1.0169326066970825,1.0500112771987915,59.999961853027344,-37.90888977050781,-59.51530456542969,42.755455017089844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.304984092712402,7.24307107925415,57.295799255371094,0.6000002026557922,-0.5947355628013611,-0.3790954053401947,0.4275607466697693,1.0169317722320557,1.0500112771987915,0.9936783313751221,1.0499999523162842,0.0,-0.5976489782333374,3.21807618774983e-07,0.0,0.0,0.9999880790710449,1.0169317722320557,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979109644889832,0.6975870728492737,1.2318315505981445,-0.7783025503158569,-1.2221571207046509,0.8786197304725647,0.0,0.0,0.0,0.0,1.0169317722320557,1.0500112771987915,60.00001525878906,-37.909629821777344,-59.515350341796875,42.756263732910156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3091840744018555,7.243099689483643,57.295799255371094,0.60000079870224,-0.5947355628013611,-0.37910279631614685,0.4275687634944916,1.0169310569763184,1.0500112771987915,0.9936769008636475,1.0499999523162842,0.0,-0.5976489782333374,3.0420096663874574e-07,0.0,0.0,0.9999880790710449,1.0169310569763184,1.0500112771987915,0.0,0.0,0.0,0.0,0.69791579246521,0.6975915431976318,1.2318156957626343,-0.7783069014549255,-1.2221415042877197,0.8786249756813049,0.0,0.0,0.0,0.0,1.0169310569763184,1.0500112771987915,60.00007247924805,-37.91032409667969,-59.515403747558594,42.757022857666016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.313384056091309,7.24312686920166,57.295799255371094,0.6000012159347534,-0.5947355628013611,-0.379111111164093,0.42757678031921387,1.016930341720581,1.0500112771987915,0.9936754703521729,1.0499999523162842,0.0,-0.5976489782333374,2.872472748549626e-07,0.0,0.0,0.9999880790710449,1.016930341720581,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979210376739502,0.69759601354599,1.2317981719970703,-0.7783123850822449,-1.2221258878707886,0.8786302208900452,0.0,0.0,0.0,0.0,1.016930341720581,1.0500112771987915,60.0001220703125,-37.911067962646484,-59.515445709228516,42.75783157348633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.317584037780762,7.243152618408203,57.295799255371094,0.600001335144043,-0.5947355628013611,-0.37911850214004517,0.42758476734161377,1.0169296264648438,1.0500112771987915,0.9936740398406982,1.0499999523162842,0.0,-0.5976489782333374,2.707683108837955e-07,0.0,0.0,0.9999880790710449,1.0169296264648438,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979254484176636,0.6976004838943481,1.2317826747894287,-0.7783176898956299,-1.2221102714538574,0.8786354660987854,0.0,0.0,0.0,0.0,1.0169296264648438,1.0500112771987915,60.000144958496094,-37.91181182861328,-59.51545715332031,42.75864028930664,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.321784019470215,7.243175983428955,57.295799255371094,0.6000016331672668,-0.5947355628013611,-0.3791258931159973,0.42759278416633606,1.0169289112091064,1.0500112771987915,0.9936726689338684,1.0499999523162842,0.0,-0.5976489782333374,2.5444160201004706e-07,0.0,0.0,0.9999880790710449,1.0169289112091064,1.0500112771987915,0.0,0.0,0.0,0.0,0.697930097579956,0.6976048946380615,1.231766939163208,-0.7783225178718567,-1.2220947742462158,0.8786407113075256,0.0,0.0,0.0,0.0,1.0169289112091064,1.0500112771987915,60.00016403198242,-37.912513732910156,-59.51546859741211,42.7593994140625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.325984001159668,7.243198871612549,57.295799255371094,0.6000015735626221,-0.5947355628013611,-0.37913137674331665,0.42760080099105835,1.0169281959533691,1.0500112771987915,0.9936712980270386,1.0499999523162842,0.0,-0.5976489782333374,2.3980118157851393e-07,0.0,0.0,0.9999880790710449,1.0169281959533691,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979334354400635,0.6976093649864197,1.2317551374435425,-0.7783262729644775,-1.2220791578292847,0.8786459565162659,0.0,0.0,0.0,0.0,1.0169281959533691,1.0500112771987915,60.00017547607422,-37.91316604614258,-59.51547622680664,42.760108947753906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.330183982849121,7.243219375610352,57.295799255371094,0.6000015735626221,-0.5947355628013611,-0.3791378438472748,0.42760881781578064,1.0169274806976318,1.0500112771987915,0.9936699867248535,1.0499999523162842,0.0,-0.5976489782333374,2.2419992262712185e-07,0.0,0.0,0.9999880790710449,1.0169274806976318,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979373693466187,0.6976138353347778,1.2317414283752441,-0.7783308625221252,-1.2220635414123535,0.8786512017250061,0.0,0.0,0.0,0.0,1.0169274806976318,1.0500112771987915,60.00015640258789,-37.913822174072266,-59.51545715332031,42.76081848144531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.334383964538574,7.243239402770996,57.295799255371094,0.6000015735626221,-0.5947355628013611,-0.3791453242301941,0.4276128113269806,1.016926884651184,1.0500112771987915,0.9936686754226685,1.0499999523162842,0.0,-0.5976489782333374,2.1081001477796235e-07,0.0,0.0,0.9999880790710449,1.016926884651184,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979416012763977,0.6976160407066345,1.2317261695861816,-0.7783367037773132,-1.2220556735992432,0.8786538243293762,0.0,0.0,0.0,0.0,1.016926884651184,1.0500112771987915,60.00016403198242,-37.91447830200195,-59.51545715332031,42.76152801513672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.338583946228027,7.243257522583008,57.295799255371094,0.600001335144043,-0.5947355628013611,-0.3791517913341522,0.4276208281517029,1.0169261693954468,1.0500112771987915,0.9936673641204834,1.0499999523162842,0.0,-0.5976489782333374,1.9735608702831087e-07,0.0,0.0,0.9999880790710449,1.0169261693954468,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979452967643738,0.6976205110549927,1.2317125797271729,-0.7783417701721191,-1.222040057182312,0.8786590695381165,0.0,0.0,0.0,0.0,1.0169261693954468,1.0500112771987915,60.000125885009766,-37.915138244628906,-59.51541519165039,42.76224136352539,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3427839279174805,7.243274688720703,57.295799255371094,0.6000009179115295,-0.5947355628013611,-0.3791583478450775,0.42762884497642517,1.016925573348999,1.0500112771987915,0.9936660528182983,1.0499999523162842,0.0,-0.5976489782333374,1.8485806663193216e-07,0.0,0.0,0.9999880790710449,1.016925573348999,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979488134384155,0.6976249814033508,1.2316994667053223,-0.778347373008728,-1.2220245599746704,0.8786643147468567,0.0,0.0,0.0,0.0,1.016925573348999,1.0500112771987915,60.000099182128906,-37.91575622558594,-59.51538848876953,42.762901306152344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.346983909606934,7.243290901184082,57.295799255371094,0.6000006198883057,-0.5947355628013611,-0.37916386127471924,0.42763686180114746,1.0169248580932617,1.0500112771987915,0.9936648011207581,1.0499999523162842,0.0,-0.5976489782333374,1.7383442241225566e-07,0.0,0.0,0.9999880790710449,1.0169248580932617,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979519724845886,0.6976293921470642,1.2316877841949463,-0.7783516645431519,-1.2220089435577393,0.8786695599555969,0.0,0.0,0.0,0.0,1.0169248580932617,1.0500112771987915,60.00006866455078,-37.916412353515625,-59.51534652709961,42.763614654541016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.351183891296387,7.2433061599731445,57.295799255371094,0.6000003814697266,-0.5947355628013611,-0.37916943430900574,0.4276408553123474,1.016924262046814,1.0500112771987915,0.9936636090278625,1.0499999523162842,0.0,-0.5976489782333374,1.6348772646779253e-07,0.0,0.0,0.9999880790710449,1.016924262046814,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979551315307617,0.6976316571235657,1.2316762208938599,-0.7783560752868652,-1.222001075744629,0.8786721229553223,0.0,0.0,0.0,0.0,1.016924262046814,1.0500112771987915,60.00004577636719,-37.9169807434082,-59.51531982421875,42.76422119140625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.35538387298584,7.243320465087891,57.295799255371094,0.5999999642372131,-0.5947355628013611,-0.37917599081993103,0.4276488721370697,1.0169236660003662,1.0500112771987915,0.9936623573303223,1.0499999523162842,0.0,-0.5976489782333374,1.5445195344909735e-07,0.0,0.0,0.9999880790710449,1.0169236660003662,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979586482048035,0.697636067867279,1.2316629886627197,-0.7783617377281189,-1.2219854593276978,0.8786773681640625,0.0,0.0,0.0,0.0,1.0169236660003662,1.0500112771987915,59.999996185302734,-37.91759490966797,-59.51526641845703,42.76488494873047,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.359583854675293,7.2433342933654785,57.295799255371094,0.5999994874000549,-0.5947355628013611,-0.3791815936565399,0.42765286564826965,1.0169230699539185,1.0500112771987915,0.9936611652374268,1.0499999523162842,0.0,-0.5976489782333374,1.4504124123959627e-07,0.0,0.0,0.9999880790710449,1.0169230699539185,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979615688323975,0.6976383328437805,1.2316515445709229,-0.7783666253089905,-1.221977710723877,0.8786799907684326,0.0,0.0,0.0,0.0,1.0169230699539185,1.0500112771987915,59.99995422363281,-37.91816329956055,-59.515220642089844,42.76549530029297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.363783836364746,7.243346691131592,57.295799255371094,0.5999988317489624,-0.5947355628013611,-0.3791881501674652,0.42766088247299194,1.0169224739074707,1.0500112771987915,0.9936599731445312,1.0499999523162842,0.0,-0.5976489782333374,1.3805808407596487e-07,0.0,0.0,0.9999880790710449,1.0169224739074707,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979649066925049,0.6976428031921387,1.2316385507583618,-0.7783727049827576,-1.2219620943069458,0.8786852359771729,0.0,0.0,0.0,0.0,1.0169224739074707,1.0500112771987915,59.999900817871094,-37.91877746582031,-59.515167236328125,42.76615524291992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.367983818054199,7.243359088897705,57.295799255371094,0.5999983549118042,-0.5947355628013611,-0.3791937530040741,0.4276649057865143,1.016921877861023,1.0500112771987915,0.9936587810516357,1.0499999523162842,0.0,-0.5976489782333374,1.3071922921881196e-07,0.0,0.0,0.9999880790710449,1.016921877861023,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979678273200989,0.6976450085639954,1.231627106666565,-0.7783775925636292,-1.221954345703125,0.878687858581543,0.0,0.0,0.0,0.0,1.016921877861023,1.0500112771987915,59.999847412109375,-37.919349670410156,-59.51510238647461,42.76676940917969,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.372183799743652,7.24337100982666,57.295799255371094,0.5999976396560669,-0.5947355628013611,-0.3791993260383606,0.4276728928089142,1.0169212818145752,1.0500112771987915,0.993657648563385,1.0499999523162842,0.0,-0.5976489782333374,1.2541596561277402e-07,0.0,0.0,0.9999880790710449,1.0169212818145752,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979705691337585,0.6976494789123535,1.2316159009933472,-0.7783829569816589,-1.2219387292861938,0.8786931037902832,0.0,0.0,0.0,0.0,1.0169212818145752,1.0500112771987915,59.99978256225586,-37.919921875,-59.51503372192383,42.76737976074219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3763837814331055,7.243381500244141,57.295799255371094,0.5999971628189087,-0.5947355628013611,-0.3792039752006531,0.4276769161224365,1.0169206857681274,1.0500112771987915,0.993656575679779,1.0499999523162842,0.0,-0.5976489782333374,1.2059831533406395e-07,0.0,0.0,0.9999880790710449,1.0169206857681274,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979730129241943,0.6976516842842102,1.231606364250183,-0.7783871293067932,-1.2219308614730835,0.8786957263946533,0.0,0.0,0.0,0.0,1.0169206857681274,1.0500112771987915,59.99972152709961,-37.92044448852539,-59.51496887207031,42.767940521240234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.380583763122559,7.243392467498779,57.295799255371094,0.5999966263771057,-0.5947355628013611,-0.37920957803726196,0.4276849329471588,1.0169200897216797,1.0500112771987915,0.9936554431915283,1.0499999523162842,0.0,-0.5976489782333374,1.1662504562082177e-07,0.0,0.0,0.9999880790710449,1.0169200897216797,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979759335517883,0.6976561546325684,1.2315949201583862,-0.7783920168876648,-1.2219152450561523,0.8787009716033936,0.0,0.0,0.0,0.0,1.0169200897216797,1.0500112771987915,59.99964904785156,-37.921016693115234,-59.514896392822266,42.768550872802734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.384783744812012,7.243403434753418,57.295799255371094,0.5999961495399475,-0.5947355628013611,-0.37921422719955444,0.42768892645835876,1.0169196128845215,1.0500112771987915,0.9936543703079224,1.0499999523162842,0.0,-0.5976489782333374,1.134363714072606e-07,0.0,0.0,0.9999880790710449,1.0169196128845215,1.0500112771987915,0.0,0.0,0.0,0.0,0.6979783177375793,0.697658360004425,1.2315855026245117,-0.7783962488174438,-1.2219074964523315,0.8787035942077637,0.0,0.0,0.0,0.0,1.0169196128845215,1.0500112771987915,59.99961471557617,-37.92148971557617,-59.514862060546875,42.76905822753906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
