time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
4.699782371520996,7.244159698486328,57.295799255371094,0.5999976992607117,-0.5947356224060059,-0.37944817543029785,0.4279412627220154,1.0168960094451904,1.0500112771987915,0.9936076998710632,1.0499999523162842,0.0,-0.5976489782333374,4.2974203751100504e-08,0.0,0.0,0.9999880790710449,1.0168960094451904,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981188058853149,0.6977987289428711,1.2310932874679565,-0.7785630822181702,-1.2214159965515137,0.8788684010505676,0.0,0.0,0.0,0.0,1.0168960094451904,1.0500112771987915,59.99977111816406,-37.944786071777344,-59.51481628417969,42.7943000793457,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.703982353210449,7.244163513183594,57.295799255371094,0.5999976396560669,-0.5947356224060059,-0.3794490098953247,0.4279452860355377,1.0168957710266113,1.0500112771987915,0.9936074018478394,1.0499999523162842,0.0,-0.5976489782333374,4.36506937262493e-08,0.0,0.0,0.9999880790710449,1.0168957710266113,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981193423271179,0.6978009343147278,1.2310911417007446,-0.7785636186599731,-1.2214082479476929,0.8788710236549377,0.0,0.0,0.0,0.0,1.0168957710266113,1.0500112771987915,59.99976348876953,-37.94492721557617,-59.514808654785156,42.79445266723633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.708182334899902,7.244167804718018,57.295799255371094,0.5999975204467773,-0.5947356224060059,-0.3794519007205963,0.4279452860355377,1.0168956518173218,1.0500112771987915,0.9936071038246155,1.0499999523162842,0.0,-0.5976489782333374,4.343548454244228e-08,0.0,0.0,0.9999880790710449,1.0168956518173218,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981208324432373,0.6978009343147278,1.2310856580734253,-0.7785661816596985,-1.2214082479476929,0.8788710236549377,0.0,0.0,0.0,0.0,1.0168956518173218,1.0500112771987915,59.9997444152832,-37.94511795043945,-59.51478958129883,42.794654846191406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7123823165893555,7.244172096252441,57.295799255371094,0.5999975204467773,-0.5947356224060059,-0.37945276498794556,0.4279452860355377,1.0168955326080322,1.0500112771987915,0.9936068058013916,1.0499999523162842,0.0,-0.5976489782333374,4.407859321986507e-08,0.0,0.0,0.9999880790710449,1.0168955326080322,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981213688850403,0.6978009343147278,1.231083631515503,-0.7785667777061462,-1.2214082479476929,0.8788710236549377,0.0,0.0,0.0,0.0,1.0168955326080322,1.0500112771987915,59.999752044677734,-37.945255279541016,-59.51479721069336,42.79480743408203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.716582298278809,7.244175434112549,57.295799255371094,0.5999974012374878,-0.5947356224060059,-0.3794536590576172,0.42794927954673767,1.0168952941894531,1.0500112771987915,0.9936065077781677,1.0499999523162842,0.0,-0.5976489782333374,4.4184488956489076e-08,0.0,0.0,0.9999880790710449,1.0168952941894531,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981219053268433,0.6978031396865845,1.2310816049575806,-0.778567373752594,-1.221400499343872,0.8788736462593079,0.0,0.0,0.0,0.0,1.0168952941894531,1.0500112771987915,59.99974060058594,-37.94540023803711,-59.51478576660156,42.79495620727539,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.720782279968262,7.244180202484131,57.295799255371094,0.5999974608421326,-0.5947356224060059,-0.3794555366039276,0.42794927954673767,1.0168951749801636,1.0500112771987915,0.9936062693595886,1.0499999523162842,0.0,-0.5976489782333374,4.463008806965263e-08,0.0,0.0,0.9999880790710449,1.0168951749801636,1.0500112771987915,0.0,0.0,0.0,0.0,0.698123037815094,0.6978031396865845,1.231077790260315,-0.778568685054779,-1.221400499343872,0.8788736462593079,0.0,0.0,0.0,0.0,1.0168951749801636,1.0500112771987915,59.9997444152832,-37.94553756713867,-59.51478958129883,42.795108795166016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.724982261657715,7.2441840171813965,57.295799255371094,0.5999974608421326,-0.5947356224060059,-0.37945646047592163,0.4279532730579376,1.016895055770874,1.0500112771987915,0.9936059713363647,1.0499999523162842,0.0,-0.5976489782333374,4.499086259102114e-08,0.0,0.0,0.9999880790710449,1.016895055770874,1.0500112771987915,0.0,0.0,0.0,0.0,0.698123574256897,0.6978054046630859,1.2310757637023926,-0.7785693407058716,-1.2213926315307617,0.878876268863678,0.0,0.0,0.0,0.0,1.016895055770874,1.0500112771987915,59.99974060058594,-37.9456787109375,-59.51478576660156,42.79526138305664,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.729182243347168,7.2441887855529785,57.295799255371094,0.5999972820281982,-0.5947356224060059,-0.37945833802223206,0.4279532730579376,1.0168949365615845,1.0500112771987915,0.9936056733131409,1.0499999523162842,0.0,-0.5976489782333374,4.513104201464557e-08,0.0,0.0,0.9999880790710449,1.0168949365615845,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981245279312134,0.6978054046630859,1.231072187423706,-0.7785711884498596,-1.2213926315307617,0.878876268863678,0.0,0.0,0.0,0.0,1.0168949365615845,1.0500112771987915,59.99974060058594,-37.945823669433594,-59.51477813720703,42.79541778564453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.733382225036621,7.244192600250244,57.295799255371094,0.5999974608421326,-0.5947356224060059,-0.3794592022895813,0.4279532730579376,1.0168946981430054,1.0500112771987915,0.993605375289917,1.0499999523162842,0.0,-0.5976489782333374,4.529182717760705e-08,0.0,0.0,0.9999880790710449,1.0168946981430054,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981253027915955,0.6978054046630859,1.231069803237915,-0.7785712480545044,-1.2213926315307617,0.878876268863678,0.0,0.0,0.0,0.0,1.0168946981430054,1.0500112771987915,59.999732971191406,-37.94595718383789,-59.514774322509766,42.79556655883789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.737582206726074,7.244196891784668,57.295799255371094,0.5999972820281982,-0.5947356224060059,-0.3794611096382141,0.42795729637145996,1.0168945789337158,1.0500112771987915,0.9936050772666931,1.0499999523162842,0.0,-0.5976489782333374,4.614841486727528e-08,0.0,0.0,0.9999880790710449,1.0168945789337158,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981261968612671,0.6978076100349426,1.2310662269592285,-0.7785730957984924,-1.221384882926941,0.8788788914680481,0.0,0.0,0.0,0.0,1.0168945789337158,1.0500112771987915,59.99972915649414,-37.946102142333984,-59.514766693115234,42.795719146728516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.741782188415527,7.244201183319092,57.295799255371094,0.5999972224235535,-0.5947356224060059,-0.37946203351020813,0.42795729637145996,1.0168944597244263,1.0500112771987915,0.9936047792434692,1.0499999523162842,0.0,-0.5976489782333374,4.5533958825672016e-08,0.0,0.0,0.9999880790710449,1.0168944597244263,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981267333030701,0.6978076100349426,1.2310642004013062,-0.778573751449585,-1.221384882926941,0.8788788914680481,0.0,0.0,0.0,0.0,1.0168944597244263,1.0500112771987915,59.99972152709961,-37.94624328613281,-59.51476287841797,42.79587173461914,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7459821701049805,7.244205951690674,57.295799255371094,0.5999972820281982,-0.5947356224060059,-0.37946388125419617,0.42795729637145996,1.0168943405151367,1.0500112771987915,0.9936045408248901,1.0499999523162842,0.0,-0.5976489782333374,4.7041712747386555e-08,0.0,0.0,0.9999880790710449,1.0168943405151367,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981278657913208,0.6978076100349426,1.2310603857040405,-0.7785751223564148,-1.221384882926941,0.8788788914680481,0.0,0.0,0.0,0.0,1.0168943405151367,1.0500112771987915,59.999732971191406,-37.946380615234375,-59.514774322509766,42.7960205078125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.750182151794434,7.2442097663879395,57.295799255371094,0.5999972820281982,-0.5947356224060059,-0.3794648051261902,0.4279612898826599,1.0168942213058472,1.0500112771987915,0.993604302406311,1.0499999523162842,0.0,-0.5976489782333374,4.6989288904342175e-08,0.0,0.0,0.9999880790710449,1.0168942213058472,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981284022331238,0.6978098154067993,1.2310584783554077,-0.7785757184028625,-1.2213770151138306,0.8788814544677734,0.0,0.0,0.0,0.0,1.0168942213058472,1.0500112771987915,59.99972152709961,-37.946475982666016,-59.51476287841797,42.79612731933594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.754382133483887,7.244213581085205,57.295799255371094,0.599997341632843,-0.5947356224060059,-0.3794666826725006,0.4279612898826599,1.0168941020965576,1.0500112771987915,0.9936040639877319,1.0499999523162842,0.0,-0.5976489782333374,4.763220573522631e-08,0.0,0.0,0.9999880790710449,1.0168941020965576,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981295347213745,0.6978098154067993,1.231054663658142,-0.7785770893096924,-1.2213770151138306,0.8788814544677734,0.0,0.0,0.0,0.0,1.0168941020965576,1.0500112771987915,59.99974060058594,-37.94661331176758,-59.514774322509766,42.7962760925293,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.75858211517334,7.244218826293945,57.295799255371094,0.5999972820281982,-0.5947356224060059,-0.3794666528701782,0.4279612898826599,1.016893982887268,1.0500112771987915,0.9936038255691528,1.0499999523162842,0.0,-0.5976489782333374,4.7861338003940546e-08,0.0,0.0,0.9999880790710449,1.016893982887268,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981295347213745,0.6978098154067993,1.2310545444488525,-0.7785769701004028,-1.2213770151138306,0.8788814544677734,0.0,0.0,0.0,0.0,1.016893982887268,1.0500112771987915,59.99974060058594,-37.94670867919922,-59.514774322509766,42.79637908935547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.762782096862793,7.244223117828369,57.295799255371094,0.5999974012374878,-0.5947356224060059,-0.37946850061416626,0.42796531319618225,1.0168938636779785,1.0500112771987915,0.9936035871505737,1.0499999523162842,0.0,-0.5976489782333374,4.8286743492553796e-08,0.0,0.0,0.9999880790710449,1.0168938636779785,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981306672096252,0.6978120803833008,1.231050729751587,-0.7785783410072327,-1.2213692665100098,0.8788840770721436,0.0,0.0,0.0,0.0,1.0168938636779785,1.0500112771987915,59.999752044677734,-37.94684600830078,-59.51478576660156,42.79652786254883,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.766982078552246,7.244226932525635,57.295799255371094,0.5999976396560669,-0.5947356224060059,-0.3794693946838379,0.42796531319618225,1.016893744468689,1.0500112771987915,0.9936033487319946,1.0499999523162842,0.0,-0.5976489782333374,4.821709609359459e-08,0.0,0.0,0.9999880790710449,1.016893744468689,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981313824653625,0.6978120803833008,1.2310484647750854,-0.778578519821167,-1.2213692665100098,0.8788840770721436,0.0,0.0,0.0,0.0,1.016893744468689,1.0500112771987915,59.999752044677734,-37.946937561035156,-59.51478576660156,42.796630859375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.771182060241699,7.244231224060059,57.295799255371094,0.5999974608421326,-0.5947356224060059,-0.3794713020324707,0.42796531319618225,1.0168936252593994,1.0500112771987915,0.9936031103134155,1.0499999523162842,0.0,-0.5976489782333374,4.8939945429538056e-08,0.0,0.0,0.9999880790710449,1.0168936252593994,1.0500112771987915,0.0,0.0,0.0,0.0,0.698132336139679,0.6978120803833008,1.231044888496399,-0.778580367565155,-1.2213692665100098,0.8788840770721436,0.0,0.0,0.0,0.0,1.0168936252593994,1.0500112771987915,59.9997444152832,-37.94708251953125,-59.51477813720703,42.796783447265625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.775382041931152,7.244235515594482,57.295799255371094,0.5999976992607117,-0.5947356224060059,-0.37947314977645874,0.4279693067073822,1.0168935060501099,1.0500112771987915,0.9936028718948364,1.0499999523162842,0.0,-0.5976489782333374,4.8370718985779604e-08,0.0,0.0,0.9999880790710449,1.0168935060501099,1.0500112771987915,0.0,0.0,0.0,0.0,0.698133647441864,0.6978142857551575,1.2310408353805542,-0.7785812616348267,-1.2213613986968994,0.8788866996765137,0.0,0.0,0.0,0.0,1.0168935060501099,1.0500112771987915,59.99976348876953,-37.94721984863281,-59.51478958129883,42.796932220458984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7795820236206055,7.244239807128906,57.295799255371094,0.5999976396560669,-0.5947356224060059,-0.37947309017181396,0.4279693067073822,1.0168933868408203,1.0500112771987915,0.9936026334762573,1.0499999523162842,0.0,-0.5976489782333374,4.877801629277201e-08,0.0,0.0,0.9999880790710449,1.0168933868408203,1.0500112771987915,0.0,0.0,0.0,0.0,0.698133647441864,0.6978142857551575,1.2310407161712646,-0.7785811424255371,-1.2213613986968994,0.8788866996765137,0.0,0.0,0.0,0.0,1.0168933868408203,1.0500112771987915,59.99976348876953,-37.94731521606445,-59.51478958129883,42.79703903198242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.783782005310059,7.244245529174805,57.295799255371094,0.5999976992607117,-0.5947356224060059,-0.3794749677181244,0.4279693067073822,1.0168932676315308,1.0500112771987915,0.9936023950576782,1.0499999523162842,0.0,-0.5976489782333374,4.8377028605273154e-08,0.0,0.0,0.9999880790710449,1.0168932676315308,1.0500112771987915,0.0,0.0,0.0,0.0,0.69813472032547,0.6978142857551575,1.231036901473999,-0.7785825133323669,-1.2213613986968994,0.8788866996765137,0.0,0.0,0.0,0.0,1.0168932676315308,1.0500112771987915,59.999786376953125,-37.947452545166016,-59.51481628417969,42.79718780517578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.787981986999512,7.244248867034912,57.295799255371094,0.5999976992607117,-0.5947356224060059,-0.3794758915901184,0.42797330021858215,1.0168931484222412,1.0500112771987915,0.9936021566390991,1.0499999523162842,0.0,-0.5976489782333374,4.859530378098498e-08,0.0,0.0,0.9999880790710449,1.0168931484222412,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981353163719177,0.6978165507316589,1.2310349941253662,-0.7785831093788147,-1.2213536500930786,0.8788893222808838,0.0,0.0,0.0,0.0,1.0168931484222412,1.0500112771987915,59.99977493286133,-37.947547912597656,-59.514801025390625,42.79729080200195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.792181968688965,7.244253635406494,57.295799255371094,0.5999979972839355,-0.5947356224060059,-0.37947773933410645,0.42797330021858215,1.0168930292129517,1.0500112771987915,0.99360191822052,1.0499999523162842,0.0,-0.5976489782333374,4.817119858557817e-08,0.0,0.0,0.9999880790710449,1.0168930292129517,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981366276741028,0.6978165507316589,1.2310309410095215,-0.7785840630531311,-1.2213536500930786,0.8788893222808838,0.0,0.0,0.0,0.0,1.0168930292129517,1.0500112771987915,59.999794006347656,-37.94768524169922,-59.51481628417969,42.79743957519531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.796381950378418,7.24425745010376,57.295799255371094,0.599997878074646,-0.5947356224060059,-0.3794776499271393,0.42797330021858215,1.0168927907943726,1.0500112771987915,0.9936016798019409,1.0499999523162842,0.0,-0.5976489782333374,4.865159652922557e-08,0.0,0.0,0.9999880790710449,1.0168927907943726,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981366276741028,0.6978165507316589,1.2310307025909424,-0.778583824634552,-1.2213536500930786,0.8788893222808838,0.0,0.0,0.0,0.0,1.0168927907943726,1.0500112771987915,59.999786376953125,-37.94782638549805,-59.514808654785156,42.79759216308594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.800581932067871,7.244262218475342,57.295799255371094,0.5999979972839355,-0.5947356224060059,-0.3794795572757721,0.4279773235321045,1.0168927907943726,1.0500112771987915,0.9936014413833618,1.0499999523162842,0.0,-0.5976489782333374,4.742415882219575e-08,0.0,0.0,0.9999880790710449,1.0168927907943726,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981377005577087,0.6978187561035156,1.2310270071029663,-0.7785853147506714,-1.2213459014892578,0.8788919448852539,0.0,0.0,0.0,0.0,1.0168927907943726,1.0500112771987915,59.99980545043945,-37.94791793823242,-59.514827728271484,42.79769515991211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.804781913757324,7.244266033172607,57.295799255371094,0.5999981164932251,-0.5947356224060059,-0.37948042154312134,0.4279773235321045,1.0168925523757935,1.0500112771987915,0.9936012029647827,1.0499999523162842,0.0,-0.5976489782333374,4.7943562009322704e-08,0.0,0.0,0.9999880790710449,1.0168925523757935,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981384754180908,0.6978187561035156,1.2310247421264648,-0.7785853743553162,-1.2213459014892578,0.8788919448852539,0.0,0.0,0.0,0.0,1.0168925523757935,1.0500112771987915,59.99980163574219,-37.948055267333984,-59.51482009887695,42.79784393310547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.808981895446777,7.2442708015441895,57.295799255371094,0.5999982357025146,-0.5947356224060059,-0.37948232889175415,0.4279773235321045,1.0168925523757935,1.0500112771987915,0.9936010241508484,1.0499999523162842,0.0,-0.5976489782333374,4.67618725963348e-08,0.0,0.0,0.9999880790710449,1.0168925523757935,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981396079063416,0.6978187561035156,1.2310210466384888,-0.7785868048667908,-1.2213459014892578,0.8788919448852539,0.0,0.0,0.0,0.0,1.0168925523757935,1.0500112771987915,59.999813079833984,-37.948150634765625,-59.51483154296875,42.79794692993164,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8131818771362305,7.244275093078613,57.295799255371094,0.5999981760978699,-0.5947356224060059,-0.37948229908943176,0.42798131704330444,1.016892433166504,1.0500112771987915,0.9936008453369141,1.0499999523162842,0.0,-0.5976489782333374,4.68085445959332e-08,0.0,0.0,0.9999880790710449,1.016892433166504,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981396079063416,0.6978209614753723,1.2310209274291992,-0.7785866856575012,-1.2213380336761475,0.878894567489624,0.0,0.0,0.0,0.0,1.016892433166504,1.0500112771987915,59.99983596801758,-37.9482421875,-59.514854431152344,42.79804992675781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.817381858825684,7.244279384613037,57.295799255371094,0.599998414516449,-0.5947356224060059,-0.3794822096824646,0.42798131704330444,1.0168923139572144,1.0500112771987915,0.9936006665229797,1.0499999523162842,0.0,-0.5976489782333374,4.5931944470112285e-08,0.0,0.0,0.9999880790710449,1.0168923139572144,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981397867202759,0.6978209614753723,1.2310206890106201,-0.7785861492156982,-1.2213380336761475,0.878894567489624,0.0,0.0,0.0,0.0,1.0168923139572144,1.0500112771987915,59.999839782714844,-37.94828796386719,-59.514862060546875,42.798099517822266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.821581840515137,7.244283676147461,57.295799255371094,0.5999987125396729,-0.5947356224060059,-0.37948405742645264,0.42798131704330444,1.0168921947479248,1.0500112771987915,0.9936004877090454,1.0499999523162842,0.0,-0.5976489782333374,4.5747601262746684e-08,0.0,0.0,0.9999880790710449,1.0168921947479248,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981410980224609,0.6978209614753723,1.2310166358947754,-0.7785869836807251,-1.2213380336761475,0.878894567489624,0.0,0.0,0.0,0.0,1.0168921947479248,1.0500112771987915,59.99985885620117,-37.94842529296875,-59.5148811340332,42.798248291015625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.82578182220459,7.244287967681885,57.295799255371094,0.5999987125396729,-0.5947356224060059,-0.37948498129844666,0.42798131704330444,1.0168920755386353,1.0500112771987915,0.9936003088951111,1.0499999523162842,0.0,-0.5976489782333374,4.4513171815196984e-08,0.0,0.0,0.9999880790710449,1.0168920755386353,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981416344642639,0.6978209614753723,1.2310147285461426,-0.7785876393318176,-1.2213380336761475,0.878894567489624,0.0,0.0,0.0,0.0,1.0168920755386353,1.0500112771987915,59.9998664855957,-37.948516845703125,-59.51488494873047,42.79834747314453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.829981803894043,7.244291305541992,57.295799255371094,0.5999985933303833,-0.5947356224060059,-0.37948691844940186,0.4279853403568268,1.0168920755386353,1.0500112771987915,0.9936001300811768,1.0499999523162842,0.0,-0.5976489782333374,4.381518792229144e-08,0.0,0.0,0.9999880790710449,1.0168920755386353,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981425285339355,0.6978232264518738,1.231011152267456,-0.7785895466804504,-1.2213302850723267,0.8788971900939941,0.0,0.0,0.0,0.0,1.0168920755386353,1.0500112771987915,59.99987030029297,-37.948612213134766,-59.51488494873047,42.7984504699707,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.834181785583496,7.244295597076416,57.295799255371094,0.5999987721443176,-0.5947356224060059,-0.3794868290424347,0.4279853403568268,1.0168919563293457,1.0500112771987915,0.9935999512672424,1.0499999523162842,0.0,-0.5976489782333374,4.2354674434363915e-08,0.0,0.0,0.9999880790710449,1.0168919563293457,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981427669525146,0.6978232264518738,1.231010913848877,-0.7785889506340027,-1.2213302850723267,0.8788971900939941,0.0,0.0,0.0,0.0,1.0168919563293457,1.0500112771987915,59.9998893737793,-37.948699951171875,-59.5149040222168,42.798553466796875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.838381767272949,7.24429988861084,57.295799255371094,0.5999990105628967,-0.5947356224060059,-0.3794877231121063,0.4279853403568268,1.0168918371200562,1.0500112771987915,0.9935997724533081,1.0499999523162842,0.0,-0.5976489782333374,4.208889947676653e-08,0.0,0.0,0.9999880790710449,1.0168918371200562,1.0500112771987915,0.0,0.0,0.0,0.0,0.698143482208252,0.6978232264518738,1.231008768081665,-0.778589129447937,-1.2213302850723267,0.8788971900939941,0.0,0.0,0.0,0.0,1.0168918371200562,1.0500112771987915,59.99989318847656,-37.94879150390625,-59.51491165161133,42.798648834228516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.842581748962402,7.2443037033081055,57.295799255371094,0.5999988317489624,-0.5947356224060059,-0.3794887065887451,0.4279853403568268,1.0168918371200562,1.0500112771987915,0.9935995936393738,1.0499999523162842,0.0,-0.5976489782333374,4.078497539694581e-08,0.0,0.0,0.9999880790710449,1.0168918371200562,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981438398361206,0.6978232264518738,1.2310070991516113,-0.7785903215408325,-1.2213302850723267,0.8788971900939941,0.0,0.0,0.0,0.0,1.0168918371200562,1.0500112771987915,59.99989318847656,-37.94883728027344,-59.51491165161133,42.798702239990234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8467817306518555,7.244306564331055,57.295799255371094,0.5999990701675415,-0.5947356224060059,-0.37948963046073914,0.4279853403568268,1.0168917179107666,1.0500112771987915,0.9935994148254395,1.0499999523162842,0.0,-0.5976489782333374,3.9827199316277984e-08,0.0,0.0,0.9999880790710449,1.0168917179107666,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981446146965027,0.6978232264518738,1.2310049533843994,-0.7785905003547668,-1.2213302850723267,0.8788971900939941,0.0,0.0,0.0,0.0,1.0168917179107666,1.0500112771987915,59.999900817871094,-37.94893264770508,-59.514915466308594,42.798805236816406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.850981712341309,7.24431037902832,57.295799255371094,0.5999993085861206,-0.5947356224060059,-0.3794904947280884,0.42798933386802673,1.016891598701477,1.0500112771987915,0.9935992360115051,1.0499999523162842,0.0,-0.5976489782333374,3.9286184971842886e-08,0.0,0.0,0.9999880790710449,1.016891598701477,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981453895568848,0.6978254318237305,1.2310028076171875,-0.7785906791687012,-1.2213224172592163,0.8788997530937195,0.0,0.0,0.0,0.0,1.016891598701477,1.0500112771987915,59.99992370605469,-37.94902420043945,-59.51493453979492,42.79890441894531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.855181694030762,7.2443132400512695,57.295799255371094,0.5999992489814758,-0.5947356224060059,-0.3794904351234436,0.42798933386802673,1.0168914794921875,1.0500112771987915,0.9935991168022156,1.0499999523162842,0.0,-0.5976489782333374,3.730874453822253e-08,0.0,0.0,0.9999880790710449,1.0168914794921875,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981453895568848,0.6978254318237305,1.231002688407898,-0.7785905599594116,-1.2213224172592163,0.8788997530937195,0.0,0.0,0.0,0.0,1.0168914794921875,1.0500112771987915,59.99993133544922,-37.94911575317383,-59.51493835449219,42.79900360107422,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.859381675720215,7.244317054748535,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.3794913589954376,0.42798933386802673,1.016891360282898,1.0500112771987915,0.9935989379882812,1.0499999523162842,0.0,-0.5976489782333374,3.656393232631672e-08,0.0,0.0,0.9999880790710449,1.016891360282898,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981461048126221,0.6978254318237305,1.2310004234313965,-0.778590738773346,-1.2213224172592163,0.8788997530937195,0.0,0.0,0.0,0.0,1.016891360282898,1.0500112771987915,59.999935150146484,-37.9492073059082,-59.51494598388672,42.79910659790039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.863581657409668,7.244320869445801,57.295799255371094,0.5999993085861206,-0.5947356224060059,-0.3794932961463928,0.42798933386802673,1.016891360282898,1.0500112771987915,0.9935987591743469,1.0499999523162842,0.0,-0.5976489782333374,3.493313727176428e-08,0.0,0.0,0.9999880790710449,1.016891360282898,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981470584869385,0.6978254318237305,1.2309969663619995,-0.7785926461219788,-1.2213224172592163,0.8788997530937195,0.0,0.0,0.0,0.0,1.016891360282898,1.0500112771987915,59.999935150146484,-37.949302673339844,-59.51494598388672,42.7992057800293,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.867781639099121,7.24432373046875,57.295799255371094,0.5999993085861206,-0.5947356224060059,-0.37949422001838684,0.4279933273792267,1.0168912410736084,1.0500112771987915,0.9935985803604126,1.0499999523162842,0.0,-0.5976489782333374,3.398485759475989e-08,0.0,0.0,0.9999880790710449,1.0168912410736084,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981475949287415,0.6978276968002319,1.2309950590133667,-0.7785933017730713,-1.2213146686553955,0.8789023756980896,0.0,0.0,0.0,0.0,1.0168912410736084,1.0500112771987915,59.99993133544922,-37.94939422607422,-59.51493835449219,42.79930877685547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.871981620788574,7.244327545166016,57.295799255371094,0.5999996066093445,-0.5947356224060059,-0.3794950842857361,0.4279933273792267,1.0168911218643188,1.0500112771987915,0.9935984015464783,1.0499999523162842,0.0,-0.5976489782333374,3.2748715739217005e-08,0.0,0.0,0.9999880790710449,1.0168911218643188,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981483697891235,0.6978276968002319,1.2309929132461548,-0.7785934209823608,-1.2213146686553955,0.8789023756980896,0.0,0.0,0.0,0.0,1.0168911218643188,1.0500112771987915,59.99995422363281,-37.949485778808594,-59.514957427978516,42.799407958984375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.876181602478027,7.244329929351807,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.37949609756469727,0.4279933273792267,1.0168911218643188,1.0500112771987915,0.993598222732544,1.0499999523162842,0.0,-0.5976489782333374,3.207410514960429e-08,0.0,0.0,0.9999880790710449,1.0168911218643188,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981487274169922,0.6978276968002319,1.230991244316101,-0.7785946726799011,-1.2213146686553955,0.8789023756980896,0.0,0.0,0.0,0.0,1.0168911218643188,1.0500112771987915,59.999942779541016,-37.94953536987305,-59.51494598388672,42.799461364746094,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8803815841674805,7.244332313537598,57.295799255371094,0.5999993681907654,-0.5947356224060059,-0.3794960081577301,0.4279933273792267,1.0168910026550293,1.0500112771987915,0.9935980439186096,1.0499999523162842,0.0,-0.5976489782333374,2.9830776071548826e-08,0.0,0.0,0.9999880790710449,1.0168910026550293,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981487274169922,0.6978276968002319,1.2309911251068115,-0.7785945534706116,-1.2213146686553955,0.8789023756980896,0.0,0.0,0.0,0.0,1.0168910026550293,1.0500112771987915,59.99995040893555,-37.94962692260742,-59.51495361328125,42.799560546875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.884581565856934,7.244335174560547,57.295799255371094,0.5999993681907654,-0.5947356224060059,-0.3794969320297241,0.427997350692749,1.0168908834457397,1.0500112771987915,0.9935978651046753,1.0499999523162842,0.0,-0.5976489782333374,2.999807335868354e-08,0.0,0.0,0.9999880790710449,1.0168908834457397,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981492638587952,0.6978299021720886,1.2309890985488892,-0.7785951495170593,-1.2213068008422852,0.8789049983024597,0.0,0.0,0.0,0.0,1.0168908834457397,1.0500112771987915,59.999942779541016,-37.94972229003906,-59.51494598388672,42.79966735839844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.888781547546387,7.244337558746338,57.295799255371094,0.599999189376831,-0.5947356224060059,-0.37949883937835693,0.427997350692749,1.0168907642364502,1.0500112771987915,0.993597686290741,1.0499999523162842,0.0,-0.5976489782333374,2.8530831031048365e-08,0.0,0.0,0.9999880790710449,1.0168907642364502,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981501579284668,0.6978299021720886,1.230985403060913,-0.7785970568656921,-1.2213068008422852,0.8789049983024597,0.0,0.0,0.0,0.0,1.0168907642364502,1.0500112771987915,59.99992370605469,-37.94986343383789,-59.51492691040039,42.7998161315918,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.89298152923584,7.244339942932129,57.295799255371094,0.5999993681907654,-0.5947356224060059,-0.37949877977371216,0.427997350692749,1.0168906450271606,1.0500112771987915,0.9935975074768066,1.0499999523162842,0.0,-0.5976489782333374,2.8208058111545142e-08,0.0,0.0,0.9999880790710449,1.0168906450271606,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981503963470459,0.6978299021720886,1.230985164642334,-0.7785964608192444,-1.2213068008422852,0.8789049983024597,0.0,0.0,0.0,0.0,1.0168906450271606,1.0500112771987915,59.99992370605469,-37.949913024902344,-59.51492691040039,42.799869537353516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.897181510925293,7.24434232711792,57.295799255371094,0.5999992489814758,-0.5947356224060059,-0.37950071692466736,0.427997350692749,1.0168906450271606,1.0500112771987915,0.9935973882675171,1.0499999523162842,0.0,-0.5976489782333374,2.7090383269978702e-08,0.0,0.0,0.9999880790710449,1.0168906450271606,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981512904167175,0.6978299021720886,1.2309815883636475,-0.7785983681678772,-1.2213068008422852,0.8789049983024597,0.0,0.0,0.0,0.0,1.0168906450271606,1.0500112771987915,59.99993133544922,-37.95000457763672,-59.51493453979492,42.79996871948242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.901381492614746,7.244344711303711,57.295799255371094,0.5999996662139893,-0.5947356224060059,-0.3795006275177002,0.427997350692749,1.016890525817871,1.0500112771987915,0.9935972690582275,1.0499999523162842,0.0,-0.5976489782333374,2.6711319378591725e-08,0.0,0.0,0.9999880790710449,1.016890525817871,1.0500112771987915,0.0,0.0,0.0,0.0,0.698151707649231,0.6978299021720886,1.2309811115264893,-0.778597354888916,-1.2213068008422852,0.8789049983024597,0.0,0.0,0.0,0.0,1.016890525817871,1.0500112771987915,59.999942779541016,-37.950050354003906,-59.51494598388672,42.800018310546875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.905581474304199,7.244348049163818,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.379501610994339,0.428001344203949,1.016890525817871,1.0500112771987915,0.993597149848938,1.0499999523162842,0.0,-0.5976489782333374,2.612874538954202e-08,0.0,0.0,0.9999880790710449,1.016890525817871,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981520652770996,0.6978321075439453,1.2309794425964355,-0.7785985469818115,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.016890525817871,1.0500112771987915,59.99995040893555,-37.950096130371094,-59.51495361328125,42.80006790161133,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.909781455993652,7.244350433349609,57.295799255371094,0.5999995470046997,-0.5947356224060059,-0.37950053811073303,0.428001344203949,1.0168904066085815,1.0500112771987915,0.9935970306396484,1.0499999523162842,0.0,-0.5976489782333374,2.4680540278154695e-08,0.0,0.0,0.9999880790710449,1.0168904066085815,1.0500112771987915,0.0,0.0,0.0,0.0,0.698151707649231,0.6978321075439453,1.2309809923171997,-0.7785972356796265,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.0168904066085815,1.0500112771987915,59.99996566772461,-37.95014190673828,-59.51496505737305,42.80012130737305,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9139814376831055,7.244352340698242,57.295799255371094,0.5999996066093445,-0.5947356224060059,-0.3795015215873718,0.428001344203949,1.0168904066085815,1.0500112771987915,0.9935969114303589,1.0499999523162842,0.0,-0.5976489782333374,2.4695880895819755e-08,0.0,0.0,0.9999880790710449,1.0168904066085815,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981522440910339,0.6978321075439453,1.2309792041778564,-0.7785979509353638,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.0168904066085815,1.0500112771987915,59.999961853027344,-37.95018768310547,-59.514957427978516,42.8001708984375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.918181419372559,7.244354724884033,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.3795025050640106,0.428001344203949,1.0168904066085815,1.0500112771987915,0.9935967922210693,1.0499999523162842,0.0,-0.5976489782333374,2.3299262963405454e-08,0.0,0.0,0.9999880790710449,1.0168904066085815,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981526017189026,0.6978321075439453,1.2309775352478027,-0.7785991430282593,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.0168904066085815,1.0500112771987915,59.999961853027344,-37.950233459472656,-59.514957427978516,42.80021667480469,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.922381401062012,7.244356632232666,57.295799255371094,0.5999996662139893,-0.5947356224060059,-0.37950339913368225,0.428001344203949,1.016890287399292,1.0500112771987915,0.9935966730117798,1.0499999523162842,0.0,-0.5976489782333374,2.2734740312557733e-08,0.0,0.0,0.9999880790710449,1.016890287399292,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981533765792847,0.6978321075439453,1.2309753894805908,-0.7785993218421936,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.016890287399292,1.0500112771987915,59.99996566772461,-37.9503288269043,-59.51496505737305,42.800323486328125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.926581382751465,7.244359016418457,57.295799255371094,0.5999996066093445,-0.5947356224060059,-0.37950336933135986,0.428001344203949,1.0168901681900024,1.0500112771987915,0.9935965538024902,1.0499999523162842,0.0,-0.5976489782333374,2.2126693366431027e-08,0.0,0.0,0.9999880790710449,1.0168901681900024,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981533765792847,0.6978321075439453,1.2309752702713013,-0.778599202632904,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.0168901681900024,1.0500112771987915,59.99996566772461,-37.950374603271484,-59.51496505737305,42.80037307739258,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.930781364440918,7.24436092376709,57.295799255371094,0.5999996662139893,-0.5947356224060059,-0.37950432300567627,0.428001344203949,1.0168901681900024,1.0500112771987915,0.9935964345932007,1.0499999523162842,0.0,-0.5976489782333374,2.100732032772612e-08,0.0,0.0,0.9999880790710449,1.0168901681900024,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981539130210876,0.6978321075439453,1.2309733629226685,-0.7785999774932861,-1.2212990522384644,0.8789076209068298,0.0,0.0,0.0,0.0,1.0168901681900024,1.0500112771987915,59.99997329711914,-37.95042037963867,-59.51496887207031,42.80042266845703,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.934981346130371,7.2443623542785645,57.295799255371094,0.599999725818634,-0.5947356224060059,-0.37950530648231506,0.4280053675174713,1.0168901681900024,1.0500112771987915,0.9935963153839111,1.0499999523162842,0.0,-0.5976489782333374,2.065032944642553e-08,0.0,0.0,0.9999880790710449,1.0168901681900024,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981544494628906,0.6978343725204468,1.2309715747833252,-0.7786006927490234,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.0168901681900024,1.0500112771987915,59.99997329711914,-37.95046615600586,-59.51496887207031,42.800472259521484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.939181327819824,7.2443647384643555,57.295799255371094,0.599999725818634,-0.5947356224060059,-0.3795062303543091,0.4280053675174713,1.016890048980713,1.0500112771987915,0.9935961961746216,1.0499999523162842,0.0,-0.5976489782333374,1.975863739289707e-08,0.0,0.0,0.9999880790710449,1.016890048980713,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981550455093384,0.6978343725204468,1.2309695482254028,-0.778601348400116,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.016890048980713,1.0500112771987915,59.99996566772461,-37.9505615234375,-59.51496505737305,42.800575256347656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.943381309509277,7.244365692138672,57.295799255371094,0.5999996066093445,-0.5947356224060059,-0.3795051872730255,0.4280053675174713,1.0168899297714233,1.0500112771987915,0.993596076965332,1.0499999523162842,0.0,-0.5976489782333374,1.8735347495635324e-08,0.0,0.0,0.9999880790710449,1.0168899297714233,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981544494628906,0.6978343725204468,1.2309712171554565,-0.7786005139350891,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.0168899297714233,1.0500112771987915,59.99995422363281,-37.95060729980469,-59.51495361328125,42.80062484741211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9475812911987305,7.244367599487305,57.295799255371094,0.5999994874000549,-0.5947356224060059,-0.3795071244239807,0.4280053675174713,1.0168899297714233,1.0500112771987915,0.9935959577560425,1.0499999523162842,0.0,-0.5976489782333374,1.830743734387852e-08,0.0,0.0,0.9999880790710449,1.0168899297714233,1.0500112771987915,0.0,0.0,0.0,0.0,0.698155403137207,0.6978343725204468,1.2309677600860596,-0.7786024212837219,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.0168899297714233,1.0500112771987915,59.999961853027344,-37.95069885253906,-59.514957427978516,42.80072784423828,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.951781272888184,7.244369029998779,57.295799255371094,0.5999996662139893,-0.5947356224060059,-0.37950706481933594,0.4280053675174713,1.0168898105621338,1.0500112771987915,0.9935958385467529,1.0499999523162842,0.0,-0.5976489782333374,1.7817619379911775e-08,0.0,0.0,0.9999880790710449,1.0168898105621338,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981555819511414,0.6978343725204468,1.230967402458191,-0.778601884841919,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.0168898105621338,1.0500112771987915,59.999961853027344,-37.95075225830078,-59.514957427978516,42.800777435302734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.955981254577637,7.244369983673096,57.295799255371094,0.5999994874000549,-0.5947356224060059,-0.37950804829597473,0.4280053675174713,1.0168898105621338,1.0500112771987915,0.9935957193374634,1.0499999523162842,0.0,-0.5976489782333374,1.716271924578905e-08,0.0,0.0,0.9999880790710449,1.0168898105621338,1.0500112771987915,0.0,0.0,0.0,0.0,0.69815593957901,0.6978343725204468,1.2309657335281372,-0.7786030769348145,-1.2212913036346436,0.8789102435112,0.0,0.0,0.0,0.0,1.0168898105621338,1.0500112771987915,59.99995422363281,-37.9507942199707,-59.51495361328125,42.80082702636719,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.96018123626709,7.244372367858887,57.295799255371094,0.5999996662139893,-0.5947356224060059,-0.37950798869132996,0.42800936102867126,1.0168896913528442,1.0500112771987915,0.9935956001281738,1.0499999523162842,0.0,-0.5976489782333374,1.6914203371243275e-08,0.0,0.0,0.9999880790710449,1.0168896913528442,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981561183929443,0.6978365778923035,1.230965495109558,-0.7786024808883667,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168896913528442,1.0500112771987915,59.99995422363281,-37.950843811035156,-59.51495361328125,42.800880432128906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.964381217956543,7.244373321533203,57.295799255371094,0.5999995470046997,-0.5947356224060059,-0.37950995564460754,0.42800936102867126,1.0168896913528442,1.0500112771987915,0.9935954809188843,1.0499999523162842,0.0,-0.5976489782333374,1.626678702848494e-08,0.0,0.0,0.9999880790710449,1.0168896913528442,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981570720672607,0.6978365778923035,1.2309619188308716,-0.7786044478416443,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168896913528442,1.0500112771987915,59.99995422363281,-37.9509391784668,-59.51494598388672,42.80098342895508,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.968581199645996,7.244375228881836,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.37950989603996277,0.42800936102867126,1.0168895721435547,1.0500112771987915,0.9935953617095947,1.0499999523162842,0.0,-0.5976489782333374,1.577175368083772e-08,0.0,0.0,0.9999880790710449,1.0168895721435547,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981570720672607,0.6978365778923035,1.230961799621582,-0.7786043286323547,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168895721435547,1.0500112771987915,59.99995422363281,-37.950984954833984,-59.51494598388672,42.80103302001953,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.972781181335449,7.244375705718994,57.295799255371094,0.5999994874000549,-0.5947356224060059,-0.3795108497142792,0.42800936102867126,1.0168895721435547,1.0500112771987915,0.9935952425003052,1.0499999523162842,0.0,-0.5976489782333374,1.554809969661619e-08,0.0,0.0,0.9999880790710449,1.0168895721435547,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981576085090637,0.6978365778923035,1.2309600114822388,-0.7786051034927368,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168895721435547,1.0500112771987915,59.99995040893555,-37.95103073120117,-59.51493835449219,42.801082611083984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.976981163024902,7.244377613067627,57.295799255371094,0.5999994277954102,-0.5947356224060059,-0.3795108199119568,0.42800936102867126,1.0168894529342651,1.0500112771987915,0.9935951232910156,1.0499999523162842,0.0,-0.5976489782333374,1.538049154703458e-08,0.0,0.0,0.9999880790710449,1.0168894529342651,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981576085090637,0.6978365778923035,1.2309598922729492,-0.7786049842834473,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168894529342651,1.0500112771987915,59.999935150146484,-37.951080322265625,-59.51492691040039,42.80113220214844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9811811447143555,7.244378089904785,57.295799255371094,0.5999992489814758,-0.5947356224060059,-0.3795117735862732,0.42800936102867126,1.0168894529342651,1.0500112771987915,0.9935950040817261,1.0499999523162842,0.0,-0.5976489782333374,1.496536583545094e-08,0.0,0.0,0.9999880790710449,1.0168894529342651,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981579661369324,0.6978365778923035,1.2309582233428955,-0.7786062359809875,-1.2212834358215332,0.8789128065109253,0.0,0.0,0.0,0.0,1.0168894529342651,1.0500112771987915,59.99991989135742,-37.95112991333008,-59.514915466308594,42.801185607910156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.985381126403809,7.244379997253418,57.295799255371094,0.599999189376831,-0.5947356224060059,-0.3795117437839508,0.4280133545398712,1.0168893337249756,1.0500112771987915,0.9935948848724365,1.0499999523162842,0.0,-0.5976489782333374,1.4613738663626918e-08,0.0,0.0,0.9999880790710449,1.0168893337249756,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981579661369324,0.6978387832641602,1.230958104133606,-0.778606116771698,-1.2212756872177124,0.8789154291152954,0.0,0.0,0.0,0.0,1.0168893337249756,1.0500112771987915,59.99991989135742,-37.95122146606445,-59.51491165161133,42.80128479003906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.989581108093262,7.244381904602051,57.295799255371094,0.5999992489814758,-0.5947356224060059,-0.3795126974582672,0.4280133545398712,1.0168893337249756,1.0500112771987915,0.993594765663147,1.0499999523162842,0.0,-0.5976489782333374,1.5327303870549258e-08,0.0,0.0,0.9999880790710449,1.0168893337249756,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981585621833801,0.6978387832641602,1.2309561967849731,-0.7786068320274353,-1.2212756872177124,0.8789154291152954,0.0,0.0,0.0,0.0,1.0168893337249756,1.0500112771987915,59.99991989135742,-37.951271057128906,-59.51491165161133,42.801334381103516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.993781089782715,7.244383811950684,57.295799255371094,0.599999189376831,-0.5947356224060059,-0.37951263785362244,0.4280133545398712,1.016889214515686,1.0500112771987915,0.9935946464538574,1.0499999523162842,0.0,-0.5976489782333374,1.4596770903096967e-08,0.0,0.0,0.9999880790710449,1.016889214515686,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981585621833801,0.6978387832641602,1.2309560775756836,-0.7786067128181458,-1.2212756872177124,0.8789154291152954,0.0,0.0,0.0,0.0,1.016889214515686,1.0500112771987915,59.99992370605469,-37.951316833496094,-59.514915466308594,42.801387786865234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.997981071472168,7.244384288787842,57.295799255371094,0.5999992489814758,-0.5947356224060059,-0.37951362133026123,0.4280133545398712,1.016889214515686,1.0500112771987915,0.9935945272445679,1.0499999523162842,0.0,-0.5976489782333374,1.5394695296322425e-08,0.0,0.0,0.9999880790710449,1.016889214515686,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981590986251831,0.6978387832641602,1.2309541702270508,-0.7786074876785278,-1.2212756872177124,0.8789154291152954,0.0,0.0,0.0,0.0,1.016889214515686,1.0500112771987915,59.99991226196289,-37.95136642456055,-59.5149040222168,42.80144119262695,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
5.002181053161621,7.244386196136475,57.295799255371094,0.599999189376831,-0.5947356224060059,-0.37951356172561646,0.4280133545398712,1.0168890953063965,1.0500112771987915,0.9935944080352783,1.0499999523162842,0.0,-0.5976489782333374,1.5050122925686082e-08,0.0,0.0,0.9999880790710449,1.0168890953063965,1.0500112771987915,0.0,0.0,0.0,0.0,0.6981590986251831,0.6978387832641602,1.2309540510177612,-0.7786073684692383,-1.2212756872177124,0.8789154291152954,0.0,0.0,0.0,0.0,1.0168890953063965,1.0500112771987915,59.999908447265625,-37.951412200927734,-59.514896392822266,42.801490783691406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
