time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
0.6299999952316284,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.895962942199958e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6341999769210815,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.951896866358993e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6383999586105347,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9137202933450226e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6425999402999878,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.929239434872443e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6467999219894409,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.918067482620245e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.650999903678894,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9223416192204468e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6551998853683472,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9190575795136056e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6593998670578003,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.920223313689462e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6635998487472534,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9192529787659396e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6677998304367065,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9195667277926987e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6719998121261597,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.919278513895506e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6761997938156128,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.919361336533143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6803997755050659,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1682566025683627e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.684599757194519,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5162499034104826e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6887997388839722,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.375410920358206e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6929997205734253,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.75490868900863e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.6971997022628784,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.321786344936186e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7013996839523315,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.697952972141593e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7055996656417847,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.549353700891487e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7097996473312378,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,3.917528801355985e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7139996290206909,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9117475658081418e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.718199610710144,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,3.6582215034997034e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7223995923995972,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,5.284502835323224e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7265995740890503,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,6.975512945039952e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7307995557785034,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.877130366232052e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7349995374679565,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0169749486976798e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7391995191574097,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,6.633057991756175e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7433995008468628,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,9.094556774336127e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7475994825363159,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.773021753505361e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.751799464225769,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.005642236151516e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7559994459152222,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0551438611727804e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7601994276046753,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1508649588876096e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7643994092941284,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.2242938884909904e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7685993909835815,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.311055819464002e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7727993726730347,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.391529225180932e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7769993543624878,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.475856548083243e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7811993360519409,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.558414952640419e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.785399317741394,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6420899084934604e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7895992994308472,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7252693718106116e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7937992811203003,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8087732422955582e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.7979992628097534,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5166293776402995e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8021992444992065,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9618300317603143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8063992261886597,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5250400942079523e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8105992078781128,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.0630768204910055e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8147991895675659,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5858293567205806e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.818999171257019,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.150884359508609e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8231991529464722,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6623785681346703e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8273991346359253,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.2353252582263394e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8315991163253784,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7437070676251665e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8357990980148315,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.318968350678574e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8399990797042847,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.826497286749884e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8441990613937378,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.026931511522889e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8483990430831909,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8959698255827107e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.852599024772644,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9519037497417457e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8567990064620972,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9137271767277753e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8609989881515503,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9292467623444054e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8651989698410034,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9180745880476024e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8693989515304565,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9223487246478044e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8735989332199097,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1680463263274987e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8777989149093628,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5171838230187973e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8819988965988159,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.375307114505404e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.886198878288269,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.757890748052773e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8903988599777222,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,5.321963425508613e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8945988416671753,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.6989468993043886e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.8987988233566284,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5495105198937154e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9029988050460815,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.913847024250572e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9071987867355347,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.911632518947215e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9113987684249878,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.658053859822985e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9155987501144409,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.284411241923692e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.919798731803894,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.97540913918715e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9239987134933472,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.877049875062767e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9281986951828003,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0169667330472976e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9323986768722534,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.632983051702013e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9365986585617065,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-9.09448072405894e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
0.9407986402511597,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.772948478785736e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
