time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
1.889994502067566,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.87712759067449e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.894194483757019,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.01697450460847e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.8983944654464722,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,6.633060767313737e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9025944471359253,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,9.094558439670664e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9067944288253784,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.773026749508972e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9109944105148315,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0056425692184234e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9151943922042847,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0551445273065951e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9193943738937378,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1508654029768195e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.923594355583191,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.2242944436025027e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.927794337272644,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.3110563745755144e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9319943189620972,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.3915297802924442e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9361943006515503,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.4758571031947554e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9403942823410034,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5584155077519313e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9445942640304565,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6420905746272751e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9487942457199097,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7252700379444263e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9529942274093628,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8087737974070706e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.957194209098816,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5166300437741143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.961394190788269,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.961830697894129e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9655941724777222,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5250406493194646e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9697941541671753,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.0630772645802153e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9739941358566284,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5858299118320929e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9781941175460815,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.150885025642424e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9823940992355347,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6623791232461826e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9865940809249878,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.2353257023155493e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.990794062614441,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7437077337589812e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.994994044303894,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.318969016812389e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
1.9991940259933472,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8264979528836989e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.00339412689209,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.026932177656704e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.007594108581543,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8959704917165254e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.011794090270996,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9519044158755605e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.015994071960449,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.913727620816985e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0201940536499023,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9292472064336152e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0243940353393555,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9180750321368123e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0285940170288086,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.922349390781619e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0327939987182617,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1680466593944061e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.036993980407715,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5171843781303096e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.041193962097168,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.375309890062965e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.045393943786621,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.757894078721847e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.049593925476074,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,5.321966756177687e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0537939071655273,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.6989502299734625e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0579938888549805,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.549513295451277e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0621938705444336,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.9138164931173947e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0663938522338867,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9116294658338973e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.07059383392334,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.658051639376936e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.074793815612793,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.284407911254618e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.078993797302246,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.975406918741101e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.083193778991699,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.877047099505205e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0873937606811523,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0169663999803902e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0915937423706055,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.632979721032939e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0957937240600586,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-9.094477393389866e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.0999937057495117,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.772945703228174e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.104193687438965,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0056344645903437e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.108393669128418,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0551364226785154e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.112593650817871,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1508572983487397e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.116793632507324,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.224286338974423e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1209936141967773,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3110482699474346e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1251935958862305,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3915216756643645e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1293935775756836,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.4758489985666756e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1335935592651367,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5584074031238515e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.13779354095459,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6420824699991954e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.141993522644043,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.7252619333163466e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.146193504333496,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8087656927789908e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.150393486022949,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5166219391460345e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1545934677124023,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.961822704288352e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1587934494018555,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5250325446913848e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1629934310913086,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.063069270974438e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1671934127807617,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5858218072040131e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.171393394470215,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.1508768099920417e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.175593376159668,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6623710186181029e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.179793357849121,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.235317708709772e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.183993339538574,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.743699518108599e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1881933212280273,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.3189608011620066e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1923933029174805,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8264897372333166e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.1965932846069336,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.0269239620063217e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.2007932662963867,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.895962276066143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
