time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
2.519991874694824,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5584074031238515e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5241918563842773,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6420824699991954e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5283918380737305,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.7252619333163466e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5325918197631836,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8087656927789908e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5367918014526367,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5166219391460345e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.54099178314209,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.961822704288352e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.545191764831543,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5250325446913848e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.549391746520996,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.063069270974438e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.553591728210449,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5858218072040131e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5577917098999023,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.1508768099920417e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5619916915893555,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6623710186181029e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5661916732788086,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.235317708709772e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5703916549682617,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.743699518108599e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.574591636657715,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.3189608011620066e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.578791618347168,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8264897372333166e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.582991600036621,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.0269239620063217e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.587191581726074,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.895962276066143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5913915634155273,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9518962002251783e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5955915451049805,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.913719627211208e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.5997915267944336,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.929239212827838e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6039915084838867,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.918067038531035e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.60819149017334,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.922341175131237e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.612391471862793,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1680385547663263e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.616591453552246,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5171762735022298e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.620791435241699,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.375228843782168e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6249914169311523,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.757813032441049e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6291913986206055,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.321886265008402e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6333913803100586,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.698869738804177e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6375913619995117,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5494328042819916e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.641791343688965,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,3.91462556814659e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.645991325378418,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9117102345589387e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.650191307067871,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,3.658132130546221e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.654391288757324,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,5.284488402423904e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6585912704467773,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,6.975487409910386e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6627912521362305,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.87712759067449e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6669912338256836,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.01697450460847e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6711912155151367,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,6.633060767313737e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.67539119720459,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,9.094558439670664e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.679591178894043,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.773026749508972e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.683791160583496,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0056425692184234e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.687991142272949,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.0551445273065951e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6921911239624023,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1508654029768195e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.6963911056518555,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.2242944436025027e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7005910873413086,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.3110563745755144e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7047910690307617,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.3915297802924442e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.708991050720215,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.4758571031947554e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.713191032409668,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5584155077519313e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.717391014099121,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6420905746272751e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.721590995788574,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7252700379444263e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7257909774780273,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8087737974070706e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7299909591674805,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5166300437741143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7341909408569336,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.961830697894129e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7383909225463867,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5250406493194646e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.74259090423584,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.0630772645802153e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.746790885925293,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5858299118320929e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.750990867614746,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.150885025642424e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.755190849304199,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.6623791232461826e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7593908309936523,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.2353257023155493e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7635908126831055,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.7437077337589812e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7677907943725586,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.318969016812389e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7719907760620117,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8264979528836989e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.776190757751465,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.026932177656704e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.780390739440918,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.8959704917165254e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.784590721130371,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9519044158755605e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.788790702819824,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.913727620816985e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7929906845092773,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9292472064336152e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.7971906661987305,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.9180750321368123e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8013906478881836,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.922349390781619e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8055906295776367,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.1680466593944061e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.80979061126709,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.5171843781303096e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.813990592956543,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,8.375309890062965e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.818190574645996,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,4.757894078721847e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.822390556335449,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,5.321966756177687e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8265905380249023,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,2.6989502299734625e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8307905197143555,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,1.549513295451277e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
