time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
2.8349905014038086,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.9138164931173947e-11,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8391904830932617,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9116294658338973e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.843390464782715,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-3.658051639376936e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.847590446472168,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-5.284407911254618e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.851790428161621,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.975406918741101e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.855990409851074,6.901090621948242,57.295799255371094,0.600000262260437,-0.5937570929527283,-0.04188809543848038,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-4.877047099505205e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.601457417011261,0.5988364219665527,1.6585999727249146,-0.11579261720180511,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00001907348633,-4.188820838928223,-59.64006805419922,7.788380146026611,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8601903915405273,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0169663999803902e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8643903732299805,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-6.632979721032939e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8685903549194336,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-9.094477393389866e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8727903366088867,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-8.772945703228174e-10,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.87699031829834,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0056344645903437e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.881190299987793,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.0551364226785154e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.885390281677246,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1508572983487397e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.889590263366699,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.224286338974423e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8937902450561523,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3110482699474346e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.8979902267456055,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.3915216756643645e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9021902084350586,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.4758489985666756e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9063901901245117,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5584074031238515e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.910590171813965,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6420824699991954e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.914790153503418,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.7252619333163466e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.918990135192871,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8087656927789908e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.923190116882324,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5166219391460345e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9273900985717773,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.961822704288352e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9315900802612305,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5250325446913848e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9357900619506836,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.063069270974438e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9399900436401367,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5858218072040131e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.94419002532959,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.1508768099920417e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.948390007019043,6.901090145111084,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.6623710186181029e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.952589988708496,6.901089191436768,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.235317708709772e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.956789970397949,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.743699518108599e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9609899520874023,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.3189608011620066e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9651899337768555,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.04188811779022217,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.8264897372333166e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579276621341705,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,60.00000762939453,-4.1888227462768555,-59.64005661010742,7.788381099700928,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9693899154663086,6.901088714599609,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-2.0269239620063217e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9735898971557617,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.895962276066143e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.977789878845215,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.9518962002251783e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.981989860534668,6.901088237762451,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.913719627211208e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.986189842224121,6.901087760925293,57.295799255371094,0.6000000238418579,-0.5937570929527283,-0.041888125240802765,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.929239212827838e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014571785926819,0.5988364219665527,1.6586006879806519,-0.11579278856515884,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.999996185302734,-4.1888251304626465,-59.640045166015625,7.788381576538086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.990389823913574,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.918067038531035e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9945898056030273,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.922341175131237e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
2.9987897872924805,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.1680385547663263e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0029897689819336,6.901086807250977,57.295799255371094,0.5999997854232788,-0.5937570929527283,-0.041888147592544556,0.07788560539484024,1.0000053644180298,1.000011920928955,1.0096511840820312,1.0,0.0,-0.5976489782333374,-1.5171762735022298e-09,0.0,0.0,0.9999880790710449,1.0000053644180298,1.000011920928955,0.0,0.0,0.0,0.0,0.6014569401741028,0.5988364219665527,1.6586012840270996,-0.11579293757677078,-1.6557408571243286,0.2171904593706131,0.0,0.0,0.0,0.0,1.0000053644180298,1.000011920928955,59.99998474121094,-4.188827037811279,-59.64003372192383,7.788382530212402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0029897689819336,6.901086807250977,57.295799255371094,0.0031929367687553167,1.0136418342590332,-0.0006130073452368379,9.945018768310547,0.0021674998570233583,0.9999794960021973,0.15300264954566956,1.0,0.0,-0.5976489782333374,-1.5171762735022298e-09,0.0,0.0,0.9999880790710449,0.0021674998570233583,0.9999794960021973,0.0,0.0,0.0,0.0,1.499977707862854,9.996747970581055,0.0014191059162840247,-0.00027244328521192074,0.010143015533685684,0.0995149090886116,0.0,0.0,0.0,0.0,0.0021674998570233583,0.9999794960021973,-2.165982246398926,-0.061297912150621414,101.61003875732422,994.501953125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0071897506713867,6.901086807250977,57.295799255371094,0.002027215203270316,1.0136417150497437,-0.0004424992366693914,9.94537353515625,0.0020741682965308428,0.9999794960021973,0.10200347006320953,1.0,0.0,-0.5976489782333374,-8.375228843782168e-10,0.0,0.0,0.9999880790710449,0.0020741682965308428,0.9999794960021973,0.0,0.0,0.0,0.0,1.000375747680664,9.997100830078125,0.0020256927236914635,-0.0004421669291332364,0.010142297483980656,0.09951142966747284,0.0,0.0,0.0,0.0,0.0020741682965308428,0.9999794960021973,-2.0731282234191895,-0.04424993321299553,101.52244567871094,994.5375366210938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.01138973236084,6.901086807250977,57.295799255371094,0.0020270536188036203,1.0136417150497437,-0.00044246966717764735,9.94537353515625,0.002074154792353511,0.9999794960021973,0.1019960567355156,1.0,0.0,-0.5976489782333374,0.0005921809934079647,0.0,0.0,0.9999880790710449,0.002074154792353511,0.9999794960021973,0.0,0.0,0.0,0.0,1.000303030014038,9.997100830078125,0.00202582566998899,-0.0004422015917953104,0.010142297483980656,0.09951142966747284,0.0,0.0,0.0,0.0,0.002074154792353511,0.9999794960021973,-2.0731148719787598,-0.044246967881917953,101.52243041992188,994.5375366210938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.015589714050293,6.98167085647583,57.295799255371094,0.002026486909016967,1.0136417150497437,-0.0004450639244168997,9.94537353515625,0.002074102172628045,0.9999794960021973,0.101996049284935,1.0,0.0,-0.5976489782333374,0.0012301030801609159,0.0,0.0,0.9999880790710449,0.002074102172628045,0.9999794960021973,0.0,0.0,0.0,0.0,1.0003290176391602,9.997100830078125,0.0020251539535820484,-0.00044477119809016585,0.010142297483980656,0.09951142966747284,0.0,0.0,0.0,0.0,0.002074102172628045,0.9999794960021973,-2.0730559825897217,-0.04450638219714165,101.52232360839844,994.5372314453125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.019789695739746,7.122202396392822,57.295799255371094,0.002025471767410636,1.0136417150497437,-0.0004495827597565949,9.945365905761719,0.0020740083418786526,0.9999794960021973,0.10199519991874695,1.0,0.0,-0.5976489782333374,0.0017155577661469579,0.0,0.0,0.9999880790710449,0.0020740083418786526,0.9999794960021973,0.0,0.0,0.0,0.0,1.0003660917282104,9.997093200683594,0.0020239895675331354,-0.0004492536827456206,0.010142313316464424,0.09951150417327881,0.0,0.0,0.0,0.0,0.0020740083418786526,0.9999794960021973,-2.072951555252075,-0.04495827108621597,101.52213287353516,994.536865234375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.023989677429199,7.2998576164245605,57.295799255371094,0.002024164190515876,1.0136417150497437,-0.0004552900209091604,9.945362091064453,0.002073887502774596,0.9999794960021973,0.10199373215436935,1.0,0.0,-0.5976489782333374,0.0023017956409603357,0.0,0.0,0.9999880790710449,0.002073887502774596,0.9999794960021973,0.0,0.0,0.0,0.0,1.0004091262817383,9.997089385986328,0.002022508764639497,-0.0004549176956061274,0.010142320767045021,0.0995115414261818,0.0,0.0,0.0,0.0,0.002073887502774596,0.9999794960021973,-2.072817087173462,-0.045528996735811234,101.52188873291016,994.5363159179688,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0281896591186523,7.535268306732178,57.295799255371094,0.002022404922172427,1.0136417150497437,-0.000462846364825964,9.945354461669922,0.002073724754154682,0.9999794960021973,0.10199183970689774,1.0,0.0,-0.5976489782333374,0.0027852957136929035,0.0,0.0,0.9999880790710449,0.002073724754154682,0.9999794960021973,0.0,0.0,0.0,0.0,1.0004665851593018,9.997081756591797,0.002020518993958831,-0.00046241472591646016,0.01014233659952879,0.09951161593198776,0.0,0.0,0.0,0.0,0.002073724754154682,0.9999794960021973,-2.072636127471924,-0.04628463834524155,101.52156066894531,994.53564453125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0323896408081055,7.809882164001465,57.295799255371094,0.002020307118073106,1.0136417150497437,-0.0004716502735391259,9.94534683227539,0.002073531039059162,0.9999794960021973,0.10198931396007538,1.0,0.0,-0.5976489782333374,0.0033047478646039963,0.0,0.0,0.9999880790710449,0.002073531039059162,0.9999794960021973,0.0,0.0,0.0,0.0,1.0005306005477905,9.997074127197266,0.0020181648433208466,-0.0004711502115242183,0.010142351500689983,0.09951169043779373,0.0,0.0,0.0,0.0,0.002073531039059162,0.9999794960021973,-2.072420597076416,-0.047165028750896454,101.52117156982422,994.5347900390625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0365896224975586,8.13325023651123,57.295799255371094,0.0020177820697426796,1.0136417150497437,-0.000482003582874313,9.94533920288086,0.002073297742754221,0.9999794960021973,0.10198631882667542,1.0,0.0,-0.5976489782333374,0.003757157362997532,0.0,0.0,0.9999880790710449,0.002073297742754221,0.9999794960021973,0.0,0.0,0.0,0.0,1.000605583190918,9.997066497802734,0.0020153403747826815,-0.0004814203130081296,0.010142367333173752,0.0995117649435997,0.0,0.0,0.0,0.0,0.002073297742754221,0.9999794960021973,-2.0721616744995117,-0.048200346529483795,101.52071380615234,994.5338134765625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0407896041870117,8.494622230529785,57.295799255371094,0.002014885423704982,1.0136417150497437,-0.000493554980494082,9.945327758789062,0.0020730302203446627,0.9999794960021973,0.1019827127456665,1.0,0.0,-0.5976489782333374,0.004216077271848917,0.0,0.0,0.9999880790710449,0.0020730302203446627,0.9999794960021973,0.0,0.0,0.0,0.0,1.0006868839263916,9.997055053710938,0.002012120559811592,-0.000492877617944032,0.010142390616238117,0.09951187670230865,0.0,0.0,0.0,0.0,0.0020730302203446627,0.9999794960021973,-2.071864604949951,-0.04935549944639206,101.52019500732422,994.5327758789062,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.044989585876465,8.897920608520508,57.295799255371094,0.002011565724387765,1.0136417150497437,-0.0005064235301688313,9.945316314697266,0.002072723815217614,0.9999794960021973,0.10197862237691879,1.0,0.0,-0.5976489782333374,0.004629289731383324,0.0,0.0,0.9999880790710449,0.002072723815217614,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007768869400024,9.99704360961914,0.002008443931117654,-0.0005056376685388386,0.010142412967979908,0.09951198846101761,0.0,0.0,0.0,0.0,0.002072723815217614,0.9999794960021973,-2.0715246200561523,-0.05064234137535095,101.51960754394531,994.5315551757812,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.049189567565918,9.185757637023926,57.295799255371094,0.0020091035403311253,1.0136417150497437,-0.000515584833920002,9.945304870605469,0.0020724970381706953,0.9999794960021973,0.10197395831346512,1.0,0.0,-0.5976489782333374,0.005035787355154753,0.0,0.0,0.9999880790710449,0.0020724970381706953,0.9999794960021973,0.0,0.0,0.0,0.0,1.000823974609375,9.997032165527344,0.0020057966466993093,-0.0005147362244315445,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724970381706953,0.9999794960021973,-2.0712730884552,-0.051558464765548706,101.51918029785156,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.053389549255371,9.185757637023926,57.295799255371094,0.0020090301986783743,1.0136417150497437,-0.0005155688268132508,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056084871292,1.0,0.0,-0.5976489782333374,0.005409205798059702,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007905960083008,9.997032165527344,0.0020058569498360157,-0.0005147545016370714,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712668895721436,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.057589530944824,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.005770345218479633,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0617895126342773,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.006106062792241573,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0659894943237305,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.006427620071917772,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0701894760131836,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.006728642154484987,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0743894577026367,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.0070153758861124516,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.07858943939209,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.007284900639206171,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.082789421081543,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.00754081504419446,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.086989402770996,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.007781945168972015,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.091189384460449,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.00801047869026661,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0953893661499023,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.008226106874644756,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.0995893478393555,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.008430254645645618,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1037893295288086,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.008623030036687851,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1079893112182617,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.008805427700281143,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.112189292907715,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.008977746590971947,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.116389274597168,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.009140729904174805,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.120589256286621,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.009294749237596989,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.124789237976074,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.00944039411842823,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1289892196655273,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.00957805197685957,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1331892013549805,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.009708207100629807,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1373891830444336,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.009831235744059086,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
