time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.1415891647338867,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.009947553277015686,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.14578914642334,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010057507082819939,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.149989128112793,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010161456651985645,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.154189109802246,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010259723290801048,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.158389091491699,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010352622717618942,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1625890731811523,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010440444573760033,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1667890548706055,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010523468255996704,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1709890365600586,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010601955465972424,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1751890182495117,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010676153004169464,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.179388999938965,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010746297426521778,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.183588981628418,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010812606662511826,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.187788963317871,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010875295847654343,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.191988945007324,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010934555903077126,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.1961889266967773,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.010990581475198269,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2003889083862305,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011043542064726353,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2045888900756836,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011093610897660255,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2087888717651367,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011140942573547363,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.21298885345459,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011185689829289913,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.217188835144043,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011227990500628948,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.221388816833496,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011267980560660362,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.225588798522949,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011305784806609154,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2297887802124023,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011341523379087448,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2339887619018555,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011375308968126774,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2381887435913086,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011407247744500637,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2423887252807617,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01143744308501482,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.246588706970215,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011465986259281635,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.250788688659668,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011492972262203693,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.254988670349121,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011518481187522411,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.259188652038574,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01154259778559208,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2633886337280273,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011565395630896091,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2675886154174805,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011586949229240417,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2717885971069336,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011607322841882706,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2759885787963867,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011626585386693478,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.28018856048584,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011644793674349785,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.284388542175293,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011662008240818977,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.288588523864746,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011678280308842659,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.292788505554199,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011693665757775307,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.2969884872436523,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011708208359777927,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3011884689331055,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011721957474946976,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3053884506225586,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01173495501279831,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3095884323120117,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011747241951525211,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.313788414001465,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01175885833799839,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.317988395690918,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011769838631153107,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.322188377380371,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01178022101521492,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.326388359069824,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011790033429861069,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3305883407592773,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011799311265349388,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3347883224487305,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011808082461357117,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3389883041381836,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011816373094916344,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3431882858276367,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011824212968349457,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.34738826751709,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011831621639430523,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.351588249206543,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011838627979159355,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.355788230895996,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011845249682664871,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.359988212585449,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011851510033011436,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3641881942749023,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011857428587973118,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3683881759643555,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011863023974001408,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3725881576538086,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011868312954902649,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3767881393432617,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01187331322580576,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.380988121032715,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011878039687871933,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.385188102722168,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011882509104907513,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.389388084411621,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011886732652783394,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.393588066101074,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01189072709530592,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.3977880477905273,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011894501745700836,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4019880294799805,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011898072436451912,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4061880111694336,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011901444755494595,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4103879928588867,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011904635466635227,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.41458797454834,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011907650157809258,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.418787956237793,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011910500936210155,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.422987937927246,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011913196183741093,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.427187919616699,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011915743350982666,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4313879013061523,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011918152682483196,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4355878829956055,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011920428834855556,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4397878646850586,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011922581121325493,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4439878463745117,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011924616061151028,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
