time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.448187828063965,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011926540173590183,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.452387809753418,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011928358115255833,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.456587791442871,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011930079199373722,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.460787773132324,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011931702494621277,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4649877548217773,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011933239176869392,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4691877365112305,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011934692040085793,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4733877182006836,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011936064809560776,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4775876998901367,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01193736307322979,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.48178768157959,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011938589625060558,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.485987663269043,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.01193975005298853,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.490187644958496,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011940846219658852,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.494387626647949,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011941883713006973,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.4985876083374023,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011942864395678043,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5027875900268555,9.185757637023926,57.295799255371094,0.002009030431509018,1.0136417150497437,-0.0005155688850209117,9.945304870605469,0.0020724909845739603,0.9999794960021973,0.10197056829929352,1.0,0.0,-0.5976489782333374,0.011943789198994637,0.0,0.0,0.9999880790710449,0.0020724909845739603,0.9999794960021973,0.0,0.0,0.0,0.0,1.0007907152175903,9.997032165527344,0.002005856717005372,-0.0005147544434294105,0.010142436251044273,0.09951210021972656,0.0,0.0,0.0,0.0,0.0020724909845739603,0.9999794960021973,-2.0712671279907227,-0.05155687779188156,101.5191650390625,994.5307006835938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5027875900268555,9.185757637023926,57.295799255371094,-0.2210509181022644,0.24605102837085724,-1.2561326026916504,1.480685830116272,0.8502894639968872,0.9999951124191284,0.6973690390586853,1.0,0.0,-0.5976489782333374,0.011943789198994637,0.0,0.0,0.9999880790710449,0.8502894639968872,0.9999951124191284,0.0,0.0,0.0,0.0,1.5006033182144165,1.500997543334961,-0.09824586659669876,-0.5580495595932007,0.10921069979667664,0.6572081446647644,0.0,0.0,0.0,0.0,0.8502894639968872,0.9999951124191284,-22.123104095458984,-125.66217041015625,24.363740921020508,148.06854248046875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5069875717163086,8.093408584594727,57.295799255371094,0.3442518413066864,-0.32815951108932495,-1.1299916505813599,1.3117947578430176,0.8739084005355835,1.0000065565109253,0.7553075551986694,1.0,0.0,-0.5976489782333374,0.011944666504859924,0.0,0.0,0.9999880790710449,0.8739084005355835,1.0000065565109253,0.0,0.0,0.0,0.0,1.3517051935195923,1.352209448814392,0.18841363489627838,-0.6184595227241516,-0.1794721633195877,0.7174274921417236,0.0,0.0,0.0,0.0,0.8739084005355835,1.0000065565109253,34.42518997192383,-112.99919128417969,-32.60715103149414,131.17959594726562,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5111875534057617,8.73603630065918,57.295799255371094,0.4373056888580322,-0.4219045341014862,-1.0230413675308228,1.1790626049041748,0.8885080814361572,1.000008463859558,0.7865352630615234,1.0,0.0,-0.5976489782333374,0.0121668241918087,0.0,0.0,0.9999880790710449,0.8885080814361572,1.000008463859558,0.0,0.0,0.0,0.0,1.2521969079971313,1.252264142036438,0.27889445424079895,-0.6524510979652405,-0.2690433859825134,0.7518738508224487,0.0,0.0,0.0,0.0,0.8885080814361572,1.000008463859558,43.730567932128906,-102.30413818359375,-42.170352935791016,117.90631103515625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.515387535095215,8.881418228149414,57.295799255371094,0.47466200590133667,-0.4570574164390564,-0.9487630128860474,1.0875862836837769,0.8981660604476929,1.0000091791152954,0.8065020442008972,1.0,0.0,-0.5976489782333374,0.011283326894044876,0.0,0.0,0.9999880790710449,0.8981660604476929,1.0000091791152954,0.0,0.0,0.0,0.0,1.1811566352844238,1.1797116994857788,0.34022757411003113,-0.6800530552864075,-0.3284119665622711,0.7814692854881287,0.0,0.0,0.0,0.0,0.8981660604476929,1.0000091791152954,47.46620178222656,-94.87627410888672,-46.07799530029297,108.75835418701172,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.519587516784668,9.056570053100586,57.295799255371094,0.5032380223274231,-0.48830583691596985,-0.9047476649284363,1.0353096723556519,0.9038039445877075,1.0000097751617432,0.8183443546295166,1.0,0.0,-0.5976489782333374,0.011198509484529495,0.0,0.0,0.9999880790710449,0.9038039445877075,1.0000097751617432,0.0,0.0,0.0,0.0,1.145476222038269,1.1446759700775146,0.38353174924850464,-0.6895334720611572,-0.37267205119132996,0.7901419997215271,0.0,0.0,0.0,0.0,0.9038039445877075,1.0000097751617432,50.323795318603516,-90.47480010986328,-49.0181884765625,103.5308609008789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.523787498474121,9.213826179504395,57.295799255371094,0.5249291658401489,-0.5117425322532654,-0.8765453696250916,1.0027016401290894,0.9073860049247742,1.0000102519989014,0.8259679079055786,1.0,0.0,-0.5976489782333374,0.010492932051420212,0.0,0.0,0.9999880790710449,0.9073860049247742,1.0000102519989014,0.0,0.0,0.0,0.0,1.1259878873825073,1.1257286071777344,0.41403135657310486,-0.6913642883300781,-0.4038165211677551,0.7912328243255615,0.0,0.0,0.0,0.0,0.9073860049247742,1.0000102519989014,52.49291229248047,-87.65454864501953,-51.23134994506836,100.27012634277344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.527987480163574,9.35558032989502,57.295799255371094,0.5423198342323303,-0.531273365020752,-0.8573428392410278,0.9810570478439331,0.9098148941993713,1.00001060962677,0.831214427947998,1.0,0.0,-0.5976489782333374,0.01020391471683979,0.0,0.0,0.9999880790710449,0.9098148941993713,1.00001060962677,0.0,0.0,0.0,0.0,1.1150280237197876,1.115660309791565,0.43619826436042786,-0.6895772814750671,-0.42682915925979614,0.7881888747215271,0.0,0.0,0.0,0.0,0.9098148941993713,1.00001060962677,54.23197937011719,-85.73429870605469,-52.99485778808594,98.10548400878906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5321874618530273,9.481471061706543,57.295799255371094,0.5567216277122498,-0.5468981862068176,-0.8433351516723633,0.9656075835227966,0.9115824103355408,1.0000109672546387,0.8350834250450134,1.0,0.0,-0.5976489782333374,0.009606538340449333,0.0,0.0,0.9999880790710449,0.9115824103355408,1.0000109672546387,0.0,0.0,0.0,0.0,1.1085352897644043,1.1097155809402466,0.4530426263809204,-0.6862797141075134,-0.44410240650177,0.7841106057167053,0.0,0.0,0.0,0.0,0.9115824103355408,1.0000109672546387,55.67216110229492,-84.33351135253906,-54.44940948486328,96.56103515625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5363874435424805,9.592453956604004,57.295799255371094,0.5682369470596313,-0.5547104477882385,-0.8343278169631958,0.9560441374778748,0.9127218127250671,1.0000110864639282,0.8376433253288269,1.0,0.0,-0.5976489782333374,0.009235111996531487,0.0,0.0,0.9999880790710449,0.9127218127250671,1.0000110864639282,0.0,0.0,0.0,0.0,1.1059813499450684,1.1053040027618408,0.4645514488220215,-0.6820890307426453,-0.45404914021492004,0.7825542688369751,0.0,0.0,0.0,0.0,0.9127218127250671,1.0000110864639282,56.823699951171875,-83.43276977539062,-55.6065788269043,95.6040267944336,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5405874252319336,9.688545227050781,57.295799255371094,0.5787570476531982,-0.5664291381835938,-0.825127124786377,0.9461526274681091,0.9138769507408142,1.0000113248825073,0.8402054309844971,1.0,0.0,-0.5976489782333374,0.00871300883591175,0.0,0.0,0.9999880790710449,0.9138769507408142,1.0000113248825073,0.0,0.0,0.0,0.0,1.1028468608856201,1.102732539176941,0.4758453965187073,-0.6784072518348694,-0.4658060669898987,0.778073787689209,0.0,0.0,0.0,0.0,0.9138769507408142,1.0000113248825073,57.87569808959961,-82.5127182006836,-56.66546630859375,94.61508178710938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5447874069213867,9.773293495178223,57.295799255371094,0.5885065197944641,-0.5781477689743042,-0.8158159255981445,0.9360666275024414,0.9150388240814209,1.0000115633010864,0.8427584767341614,1.0,0.0,-0.5976489782333374,0.008317872881889343,0.0,0.0,0.9999880790710449,0.9150388240814209,1.0000115633010864,0.0,0.0,0.0,0.0,1.0993305444717407,1.1002033948898315,0.4869615137577057,-0.675049364566803,-0.47763141989707947,0.7733227610588074,0.0,0.0,0.0,0.0,0.9150388240814209,1.0000115633010864,58.85064697265625,-81.5815658569336,-57.64811706542969,93.60687255859375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.54898738861084,9.848187446594238,57.295799255371094,0.5975759029388428,-0.5820537209510803,-0.8064289689064026,0.9258508086204529,0.916203498840332,1.000011682510376,0.8452972173690796,1.0,0.0,-0.5976489782333374,0.00785144418478012,0.0,0.0,0.9999880790710449,0.916203498840332,1.000011682510376,0.0,0.0,0.0,0.0,1.095504879951477,1.0935988426208496,0.4979255497455597,-0.6719507575035095,-0.4866839349269867,0.7741497159004211,0.0,0.0,0.0,0.0,0.916203498840332,1.000011682510376,59.75758361816406,-80.64290618896484,-58.563411712646484,92.58466339111328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.553187370300293,9.914650917053223,57.295799255371094,0.6060546040534973,-0.5937724113464355,-0.7969970703125,0.9155282974243164,0.9173678755760193,1.000011920928955,0.8478180170059204,1.0,0.0,-0.5976489782333374,0.0074576735496521,0.0,0.0,0.9999880790710449,0.9173678755760193,1.000011920928955,0.0,0.0,0.0,0.0,1.0914405584335327,1.0912054777145386,0.5087584257125854,-0.669046938419342,-0.4986627697944641,0.7688802480697632,0.0,0.0,0.0,0.0,0.9173678755760193,1.000011920928955,60.60546112060547,-79.6997299194336,-59.420127868652344,91.55304718017578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.557387351989746,9.973883628845215,57.295799255371094,0.6140182018280029,-0.6015847325325012,-0.7875453233718872,0.9051599502563477,0.9185292720794678,1.0000120401382446,0.8503178358078003,1.0,0.0,-0.5976489782333374,0.007033549714833498,0.0,0.0,0.9999880790710449,0.9185292720794678,1.0000120401382446,0.0,0.0,0.0,0.0,1.087196707725525,1.0868257284164429,0.5194753408432007,-0.6662838459014893,-0.5093038082122803,0.7663117051124573,0.0,0.0,0.0,0.0,0.9185292720794678,1.0000120401382446,61.40180969238281,-78.75453186035156,-60.225677490234375,90.5158462524414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.561587333679199,10.026917457580566,57.295799255371094,0.6215314865112305,-0.6054907441139221,-0.778094470500946,0.8947649598121643,0.9196855425834656,1.0000121593475342,0.8527942299842834,1.0,0.0,-0.5976489782333374,0.006653430871665478,0.0,0.0,0.9999880790710449,0.9196855425834656,1.0000121593475342,0.0,0.0,0.0,0.0,1.0828239917755127,1.080367922782898,0.5300872325897217,-0.6636155843734741,-0.518757164478302,0.7665942907333374,0.0,0.0,0.0,0.0,0.9196855425834656,1.0000121593475342,62.153141021728516,-77.8094482421875,-60.986454010009766,89.4763412475586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5657873153686523,10.074625015258789,57.295799255371094,0.6286501884460449,-0.6172093749046326,-0.768661618232727,0.8843699097633362,0.9208349585533142,1.0000123977661133,0.8552452921867371,1.0,0.0,-0.5976489782333374,0.006263715215027332,0.0,0.0,0.9999880790710449,0.9208349585533142,1.0000123977661133,0.0,0.0,0.0,0.0,1.0783652067184448,1.07843816280365,0.5406016111373901,-0.661003053188324,-0.5306914448738098,0.7604024410247803,0.0,0.0,0.0,0.0,0.9208349585533142,1.0000123977661133,62.865020751953125,-76.86619567871094,-61.70791244506836,88.43721771240234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5699872970581055,10.117756843566895,57.295799255371094,0.6354223489761353,-0.625021755695343,-0.7592623829841614,0.8740053772926331,0.9219759702682495,1.0000125169754028,0.8576695919036865,1.0,0.0,-0.5976489782333374,0.005902734585106373,0.0,0.0,0.9999880790710449,0.9219759702682495,1.0000125169754028,0.0,0.0,0.0,0.0,1.0738579034805298,1.074480652809143,0.551021933555603,-0.658412754535675,-0.541374683380127,0.7570366263389587,0.0,0.0,0.0,0.0,0.9219759702682495,1.0000125169754028,63.542240142822266,-75.92622375488281,-62.39479064941406,87.40071868896484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5741872787475586,10.156954765319824,57.295799255371094,0.6418893933296204,-0.6289277672767639,-0.7499077916145325,0.8636866211891174,0.9231074452400208,1.0000126361846924,0.8600659966468811,1.0,0.0,-0.5976489782333374,0.005542510189116001,0.0,0.0,0.9999880790710449,0.9231074452400208,1.0000126361846924,0.0,0.0,0.0,0.0,1.069332480430603,1.0683987140655518,0.5613512396812439,-0.6558165550231934,-0.5509777069091797,0.7566402554512024,0.0,0.0,0.0,0.0,0.9231074452400208,1.0000126361846924,64.1889419555664,-74.99073791503906,-63.0511474609375,86.36871337890625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5783872604370117,10.192763328552246,57.295799255371094,0.6480863690376282,-0.6367400884628296,-0.7406083345413208,0.8534289002418518,0.924228310585022,1.000012755393982,0.8624335527420044,1.0,0.0,-0.5976489782333374,0.005202710162848234,0.0,0.0,0.9999880790710449,0.924228310585022,1.000012755393982,0.0,0.0,0.0,0.0,1.0648152828216553,1.06477689743042,0.5715895891189575,-0.6531907916069031,-0.5616230964660645,0.7527487874031067,0.0,0.0,0.0,0.0,0.924228310585022,1.000012755393982,64.80863952636719,-74.06080627441406,-63.68042755126953,85.34285736083984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.582587242126465,10.225651741027832,57.295799255371094,0.6540441513061523,-0.64455246925354,-0.7313715219497681,0.8432435989379883,0.9253378510475159,1.0000128746032715,0.8647717833518982,1.0,0.0,-0.5976489782333374,0.004868633579462767,0.0,0.0,0.9999880790710449,0.9253378510475159,1.0000128746032715,0.0,0.0,0.0,0.0,1.0603278875350952,1.061357021331787,0.5817369818687439,-0.6505154967308044,-0.5721834301948547,0.7485659718513489,0.0,0.0,0.0,0.0,0.9253378510475159,1.0000128746032715,65.4044189453125,-73.13719177246094,-64.28569793701172,84.32435607910156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.586787223815918,10.256019592285156,57.295799255371094,0.6597887873649597,-0.6484584808349609,-0.7222065329551697,0.8331423997879028,0.9264354705810547,1.000012993812561,0.8670801520347595,1.0,0.0,-0.5976489782333374,0.00455027911812067,0.0,0.0,0.9999880790710449,0.9264354705810547,1.000012993812561,0.0,0.0,0.0,0.0,1.0558905601501465,1.0557441711425781,0.5917893052101135,-0.6477741599082947,-0.5817881226539612,0.7474839687347412,0.0,0.0,0.0,0.0,0.9264354705810547,1.000012993812561,65.97886657714844,-72.22063446044922,-64.86949920654297,83.3143539428711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.590987205505371,10.284207344055176,57.295799255371094,0.6653426289558411,-0.6562708616256714,-0.7131167650222778,0.8231363892555237,0.9275205731391907,1.0000131130218506,0.8693583011627197,1.0,0.0,-0.5976489782333374,0.004239832982420921,0.0,0.0,0.9999880790710449,0.9275205731391907,1.0000131130218506,0.0,0.0,0.0,0.0,1.0515165328979492,1.0527184009552002,0.6017459034919739,-0.6449536085128784,-0.5921868681907654,0.7427581548690796,0.0,0.0,0.0,0.0,0.9275205731391907,1.0000131130218506,66.53427124023438,-71.31171417236328,-65.43407440185547,82.313720703125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.595187187194824,10.310508728027344,57.295799255371094,0.6707255840301514,-0.6601769924163818,-0.7041082382202148,0.8132296800613403,0.9285928606987,1.0000132322311401,0.871606171131134,1.0,0.0,-0.5976489782333374,0.003942286130040884,0.0,0.0,0.9999880790710449,0.9285928606987,1.0000132322311401,0.0,0.0,0.0,0.0,1.0472198724746704,1.047447919845581,0.6116023063659668,-0.6420423984527588,-0.601721465587616,0.7412221431732178,0.0,0.0,0.0,0.0,0.9285928606987,1.0000132322311401,67.07255554199219,-70.41087341308594,-65.9813232421875,81.32315826416016,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.5993871688842773,10.335172653198242,57.295799255371094,0.6759541630744934,-0.6679893732070923,-0.6951851844787598,0.8034296631813049,0.9296519756317139,1.0000133514404297,0.8738237023353577,1.0,0.0,-0.5976489782333374,0.0036533991806209087,0.0,0.0,0.9999880790710449,0.9296519756317139,1.0000133514404297,0.0,0.0,0.0,0.0,1.0430110692977905,1.044834852218628,0.6213545203208923,-0.6390321254730225,-0.6118912100791931,0.7359572649002075,0.0,0.0,0.0,0.0,0.9296519756317139,1.0000133514404297,67.59542846679688,-69.51850891113281,-66.51295471191406,80.34326171875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6035871505737305,10.358410835266113,57.295799255371094,0.6810429096221924,-0.671895444393158,-0.6863493919372559,0.7937442064285278,0.9306977391242981,1.0000134706497192,0.8760108351707458,1.0,0.0,-0.5976489782333374,0.003375574480742216,0.0,0.0,0.9999880790710449,0.9306977391242981,1.0000134706497192,0.0,0.0,0.0,0.0,1.0388976335525513,1.0399250984191895,0.6309994459152222,-0.6359159350395203,-0.6212946176528931,0.7339668869972229,0.0,0.0,0.0,0.0,0.9306977391242981,1.0000134706497192,68.10429382324219,-68.63494110107422,-67.03034973144531,79.37446594238281,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6077871322631836,10.380407333374023,57.295799255371094,0.6860045194625854,-0.6718951463699341,-0.6776036024093628,0.7841731309890747,0.9317300319671631,1.0000134706497192,0.8781677484512329,1.0,0.0,-0.5976489782333374,0.003106436925008893,0.0,0.0,0.9999880790710449,0.9317300319671631,1.0000134706497192,0.0,0.0,0.0,0.0,1.0348864793777466,1.0326383113861084,0.6405330300331116,-0.6326889991760254,-0.6300935745239258,0.7353862524032593,0.0,0.0,0.0,0.0,0.9317300319671631,1.0000134706497192,68.60044860839844,-67.76036071777344,-67.53477478027344,78.4171142578125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6119871139526367,10.401318550109863,57.295799255371094,0.6908493638038635,-0.6797075271606445,-0.6689503192901611,0.7747164964675903,0.9327487349510193,1.0000135898590088,0.8802945613861084,1.0,0.0,-0.5976489782333374,0.0028470566030591726,0.0,0.0,0.9999880790710449,0.9327487349510193,1.0000135898590088,0.0,0.0,0.0,0.0,1.0309832096099854,1.0306110382080078,0.649950385093689,-0.6293477416038513,-0.6399300694465637,0.7293789386749268,0.0,0.0,0.0,0.0,0.9327487349510193,1.0000135898590088,69.08494567871094,-66.8950424194336,-68.02729034423828,77.47156524658203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.61618709564209,10.421278953552246,57.295799255371094,0.6955872178077698,-0.683613657951355,-0.6603912711143494,0.765381932258606,0.9337537884712219,1.0000137090682983,0.8823914527893066,1.0,0.0,-0.5976489782333374,0.0025960328057408333,0.0,0.0,0.9999880790710449,0.9337537884712219,1.0000137090682983,0.0,0.0,0.0,0.0,1.0271921157836914,1.0262106657028198,0.659247100353241,-0.6258899569511414,-0.6491389870643616,0.7267836928367615,0.0,0.0,0.0,0.0,0.9337537884712219,1.0000137090682983,69.55870819091797,-66.03910827636719,-68.50881958007812,76.5379867553711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.620387077331543,10.440401077270508,57.295799255371094,0.700225830078125,-0.6914260387420654,-0.6519270539283752,0.756165623664856,0.9347451329231262,1.000013828277588,0.8844586610794067,1.0,0.0,-0.5976489782333374,0.00235375901684165,0.0,0.0,0.9999880790710449,0.9347451329231262,1.000013828277588,0.0,0.0,0.0,0.0,1.0235155820846558,1.0246108770370483,0.668419599533081,-0.6223146915435791,-0.6586092710494995,0.7202761173248291,0.0,0.0,0.0,0.0,0.9347451329231262,1.000013828277588,70.02256774902344,-65.19267272949219,-68.98018646240234,75.61652374267578,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.624587059020996,10.458784103393555,57.295799255371094,0.7047721147537231,-0.6953322291374207,-0.6435577273368835,0.7470714449882507,0.9357228875160217,1.0000139474868774,0.8864964246749878,1.0,0.0,-0.5976489782333374,0.002119349781423807,0.0,0.0,0.9999880790710449,0.9357228875160217,1.0000139474868774,0.0,0.0,0.0,0.0,1.019955039024353,1.0205750465393066,0.6774647235870361,-0.6186221837997437,-0.6675785779953003,0.7172526717185974,0.0,0.0,0.0,0.0,0.9357228875160217,1.0000139474868774,70.47720336914062,-64.35578918457031,-69.44205474853516,74.7072525024414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.628787040710449,10.476509094238281,57.295799255371094,0.7092321515083313,-0.6953319907188416,-0.6352850198745728,0.738106906414032,0.9366870522499084,1.0000139474868774,0.8885050415992737,1.0,0.0,-0.5976489782333374,0.0018928601639345288,0.0,0.0,0.9999880790710449,0.9366870522499084,1.0000139474868774,0.0,0.0,0.0,0.0,1.0165125131607056,1.0140314102172852,0.6863774657249451,-0.6148132085800171,-0.6762221455574036,0.7178215384483337,0.0,0.0,0.0,0.0,0.9366870522499084,1.0000139474868774,70.9232177734375,-63.528526306152344,-69.89505004882812,73.81023406982422,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6329870223999023,10.49364948272705,57.295799255371094,0.7136114239692688,-0.703144371509552,-0.627109169960022,0.7292567491531372,0.9376377463340759,1.000014066696167,0.8904848098754883,1.0,0.0,-0.5976489782333374,0.0016736846882849932,0.0,0.0,0.9999880790710449,0.9376377463340759,1.000014066696167,0.0,0.0,0.0,0.0,1.0131884813308716,1.013014554977417,0.6951544284820557,-0.6108894944190979,-0.6851933002471924,0.7106389999389648,0.0,0.0,0.0,0.0,0.9376377463340759,1.000014066696167,71.36113739013672,-62.71092224121094,-70.33967590332031,72.92549896240234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6371870040893555,10.510265350341797,57.295799255371094,0.7179141640663147,-0.7070505023002625,-0.619030237197876,0.7205325365066528,0.9385749101638794,1.0000141859054565,0.8924360275268555,1.0,0.0,-0.5976489782333374,0.00146171310916543,0.0,0.0,0.9999880790710449,0.9385749101638794,1.0000141859054565,0.0,0.0,0.0,0.0,1.009982943534851,1.0094844102859497,0.703792154788971,-0.6068533658981323,-0.6938270330429077,0.7070569396018982,0.0,0.0,0.0,0.0,0.9385749101638794,1.0000141859054565,71.79141998291016,-61.90306091308594,-70.77641296386719,72.05310821533203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6413869857788086,10.526412010192871,57.295799255371094,0.722144603729248,-0.7148630619049072,-0.611048698425293,0.7119266390800476,0.9394989013671875,1.000014305114746,0.8943591117858887,1.0,0.0,-0.5976489782333374,0.0012564972275868058,0.0,0.0,0.9999880790710449,0.9394989013671875,1.000014305114746,0.0,0.0,0.0,0.0,1.0068957805633545,1.008880376815796,0.712287187576294,-0.6027077436447144,-0.7023336887359619,0.699448823928833,0.0,0.0,0.0,0.0,0.9394989013671875,1.000014305114746,72.21446228027344,-61.104820251464844,-71.20565032958984,71.19290161132812,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6455869674682617,10.542130470275879,57.295799255371094,0.7263060808181763,-0.7148628234863281,-0.6031630039215088,0.7034503817558289,0.9404095411300659,1.000014305114746,0.8962542414665222,1.0,0.0,-0.5976489782333374,0.0010578539222478867,0.0,0.0,0.9999880790710449,0.9404095411300659,1.000014305114746,0.0,0.0,0.0,0.0,1.0039249658584595,1.002916932106018,0.7206379175186157,-0.5984559059143066,-0.7107105255126953,0.6993643641471863,0.0,0.0,0.0,0.0,0.9404095411300659,1.000014305114746,72.630615234375,-60.31626892089844,-71.62774658203125,70.34490966796875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.649786949157715,10.557462692260742,57.295799255371094,0.7304017543792725,-0.7187689542770386,-0.5953736901283264,0.6950885653495789,0.9413072466850281,1.0000144243240356,0.8981218934059143,1.0,0.0,-0.5976489782333374,0.000865427777171135,0.0,0.0,0.9999880790710449,0.9413072466850281,1.0000144243240356,0.0,0.0,0.0,0.0,1.0010700225830078,0.9998740553855896,0.7288411259651184,-0.5941015481948853,-0.7189500331878662,0.6952637434005737,0.0,0.0,0.0,0.0,0.9413072466850281,1.0000144243240356,73.0401840209961,-59.53730773925781,-72.04301452636719,69.50898742675781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.653986930847168,10.572439193725586,57.295799255371094,0.7344343066215515,-0.7265813946723938,-0.5876801013946533,0.6868488192558289,0.9421917796134949,1.0000145435333252,0.899962306022644,1.0,0.0,-0.5976489782333374,0.0006790074403397739,0.0,0.0,0.9999880790710449,0.9421917796134949,1.0000145435333252,0.0,0.0,0.0,0.0,0.9983293414115906,0.9998263716697693,0.7368944883346558,-0.5896486639976501,-0.7268337607383728,0.68708735704422,0.0,0.0,0.0,0.0,0.9421917796134949,1.0000145435333252,73.44342041015625,-58.76799774169922,-72.45170593261719,68.6851577758789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.658186912536621,10.587090492248535,57.295799255371094,0.7384058833122253,-0.7265812158584595,-0.5800820589065552,0.6787349581718445,0.9430637359619141,1.0000145435333252,0.9017759561538696,1.0,0.0,-0.5976489782333374,0.0004982976824976504,0.0,0.0,0.9999880790710449,0.9430637359619141,1.0000145435333252,0.0,0.0,0.0,0.0,0.9957008361816406,0.9942699074745178,0.7447961568832397,-0.5851022005081177,-0.7349801063537598,0.6865807175636292,0.0,0.0,0.0,0.0,0.9430637359619141,1.0000145435333252,73.84059143066406,-58.00816345214844,-72.85408782958984,67.87316131591797,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.662386894226074,10.601438522338867,57.295799255371094,0.7423186898231506,-0.7304874062538147,-0.5725790858268738,0.670731782913208,0.9439228773117065,1.0000146627426147,0.9035630226135254,1.0,0.0,-0.5976489782333374,0.00032308249501511455,0.0,0.0,0.9999880790710449,0.9439228773117065,1.0000146627426147,0.0,0.0,0.0,0.0,0.993182897567749,0.9916976094245911,0.752544105052948,-0.5804662704467773,-0.7427697777748108,0.6820093989372253,0.0,0.0,0.0,0.0,0.9439228773117065,1.0000146627426147,74.23187255859375,-57.257877349853516,-73.25035095214844,67.07304382324219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6665868759155273,10.61550521850586,57.295799255371094,0.7461744546890259,-0.7382999062538147,-0.5651698708534241,0.6628429293632507,0.9447696208953857,1.0000147819519043,0.9053239822387695,1.0,0.0,-0.5976489782333374,0.00015310820890590549,0.0,0.0,0.9999880790710449,0.9447696208953857,1.0000147819519043,0.0,0.0,0.0,0.0,0.9907727241516113,0.9921786189079285,0.760137677192688,-0.5757459402084351,-0.7499858736991882,0.673334538936615,0.0,0.0,0.0,0.0,0.9447696208953857,1.0000147819519043,74.61743927001953,-56.5169677734375,-73.64067840576172,66.28456115722656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6707868576049805,10.629233360290527,57.295799255371094,0.7499690055847168,-0.7382997274398804,-0.5578532218933105,0.6550762057304382,0.9456039667129517,1.0000147819519043,0.9070591330528259,1.0,0.0,-0.5976489782333374,-1.1833399184979498e-05,0.0,0.0,0.9999880790710449,0.9456039667129517,1.0000147819519043,0.0,0.0,0.0,0.0,0.9884629249572754,0.9870068430900574,0.7675780653953552,-0.5709514021873474,-0.7578659057617188,0.6724368333816528,0.0,0.0,0.0,0.0,0.9456039667129517,1.0000147819519043,74.99691009521484,-55.785369873046875,-74.02470397949219,65.50749206542969,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6749868392944336,10.620677947998047,57.295799255371094,0.7520419955253601,-0.7422059774398804,-0.5503765344619751,0.6468479633331299,0.9464520215988159,1.0000149011611938,0.908768892288208,1.0,0.0,-0.5976489782333374,-0.00017196586122736335,0.0,0.0,0.9999880790710449,0.9464520215988159,1.0000149011611938,0.0,0.0,0.0,0.0,0.9846494793891907,0.9845064878463745,0.7756731510162354,-0.5676708221435547,-0.7657504081726074,0.6673675179481506,0.0,0.0,0.0,0.0,0.9464520215988159,1.0000149011611938,75.20420837402344,-55.03767013549805,-74.2394790649414,64.6849136352539,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.6791868209838867,10.597813606262207,57.295799255371094,0.7529875636100769,-0.7422057390213013,-0.5428323149681091,0.6383755207061768,0.9473041296005249,1.0000149011611938,0.910452663898468,1.0,0.0,-0.5976489782333374,-0.00032747292425483465,0.0,0.0,0.9999880790710449,0.9473041296005249,1.0000149011611938,0.0,0.0,0.0,0.0,0.9798911213874817,0.9789606928825378,0.7842095494270325,-0.5653404593467712,-0.7744507193565369,0.6661096215248108,0.0,0.0,0.0,0.0,0.9473041296005249,1.0000149011611938,75.29873657226562,-54.283267974853516,-74.34331512451172,63.837493896484375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.68338680267334,10.561052322387695,57.295799255371094,0.7528302073478699,-0.7422055602073669,-0.5352248549461365,0.6296589374542236,0.9481598138809204,1.0000149011611938,0.9121105074882507,1.0,0.0,-0.5976489782333374,-0.0004752536478918046,0.0,0.0,0.9999880790710449,0.9481598138809204,1.0000149011611938,0.0,0.0,0.0,0.0,0.9742013216018677,0.9732990860939026,0.7932308912277222,-0.5639477968215942,-0.7834864854812622,0.6646801829338074,0.0,0.0,0.0,0.0,0.9481598138809204,1.0000149011611938,75.28302764892578,-53.52252197265625,-74.33866119384766,62.96611404418945,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.687586784362793,10.51123332977295,57.295799255371094,0.7516286969184875,-0.7422053217887878,-0.5275646448135376,0.6207287311553955,0.9490180611610413,1.0000149011611938,0.9137423634529114,1.0,0.0,-0.5976489782333374,-0.0006164155201986432,0.0,0.0,0.9999880790710449,0.9490180611610413,1.0000149011611938,0.0,0.0,0.0,0.0,0.9676290154457092,0.9675458669662476,0.8027597665786743,-0.5634532570838928,-0.7928315997123718,0.6630690097808838,0.0,0.0,0.0,0.0,0.9490180611610413,1.0000149011611938,75.16287231445312,-52.7564582824707,-74.23120880126953,62.07305908203125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.691786766052246,10.448909759521484,57.295799255371094,0.7494186162948608,-0.7382987141609192,-0.5198570489883423,0.6116001605987549,0.9498780369758606,1.0000147819519043,0.9153481721878052,1.0,0.0,-0.5976489782333374,-0.0007488048868253827,0.0,0.0,0.9999880790710449,0.9498780369758606,1.0000147819519043,0.0,0.0,0.0,0.0,0.9602015018463135,0.9587035775184631,0.8128299713134766,-0.5638442039489746,-0.8032734990119934,0.665424644947052,0.0,0.0,0.0,0.0,0.9498780369758606,1.0000147819519043,74.94186401367188,-51.985721588134766,-74.02445983886719,61.15985107421875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.695986747741699,10.37497329711914,57.295799255371094,0.7462630271911621,-0.7382984757423401,-0.5121134519577026,0.6022884249687195,0.9507385492324829,1.0000147819519043,0.9169278740882874,1.0,0.0,-0.5976489782333374,-0.000872782024089247,0.0,0.0,0.9999880790710449,0.9507385492324829,1.0000147819519043,0.0,0.0,0.0,0.0,0.9519750475883484,0.9527902007102966,0.8234567046165466,-0.5650866627693176,-0.8132749795913696,0.663452684879303,0.0,0.0,0.0,0.0,0.9507385492324829,1.0000147819519043,74.62631225585938,-51.21133804321289,-73.72455596923828,60.22893142700195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7001867294311523,10.290169715881348,57.295799255371094,0.742214024066925,-0.7304855585098267,-0.5043414831161499,0.5928242206573486,0.951598584651947,1.0000146627426147,0.9184814691543579,1.0,0.0,-0.5976489782333374,-0.000987002975307405,0.0,0.0,0.9999880790710449,0.951598584651947,1.0000146627426147,0.0,0.0,0.0,0.0,0.9429950714111328,0.9407569766044617,0.8346613645553589,-0.5671603083610535,-0.8253852725028992,0.6698398590087891,0.0,0.0,0.0,0.0,0.951598584651947,1.0000146627426147,74.22140502929688,-50.43412399291992,-73.3365707397461,59.28239059448242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7043867111206055,10.195448875427246,57.295799255371094,0.7373398542404175,-0.726578950881958,-0.4965529441833496,0.5832340121269226,0.9524568915367126,1.0000145435333252,0.9200088977813721,1.0,0.0,-0.5976489782333374,-0.0010915242601186037,0.0,0.0,0.9999880790710449,0.9524568915367126,1.0000145435333252,0.0,0.0,0.0,0.0,0.9333247542381287,0.931693971157074,0.8464516401290894,-0.5700330138206482,-0.8370208144187927,0.6718870401382446,0.0,0.0,0.0,0.0,0.9524568915367126,1.0000145435333252,73.73399353027344,-49.65530776977539,-72.86721801757812,58.323036193847656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7085866928100586,10.091684341430664,57.295799255371094,0.7317037582397461,-0.7265787124633789,-0.4887588322162628,0.5735294222831726,0.9533121585845947,1.0000145435333252,0.9215102195739746,1.0,0.0,-0.5976489782333374,-0.001185529283247888,0.0,0.0,0.9999880790710449,0.9533121585845947,1.0000145435333252,0.0,0.0,0.0,0.0,0.9230232238769531,0.9256499409675598,0.8588355183601379,-0.573679506778717,-0.8479869365692139,0.6693637371063232,0.0,0.0,0.0,0.0,0.9533121585845947,1.0000145435333252,73.17035675048828,-48.87583923339844,-72.32261657714844,57.353275299072266,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7127866744995117,9.97986888885498,57.295799255371094,0.7253784537315369,-0.7187658548355103,-0.48096781969070435,0.5637561678886414,0.9541633129119873,1.0000144243240356,0.9229854941368103,1.0,0.0,-0.5976489782333374,-0.0012690008152276278,0.0,0.0,0.9999880790710449,0.9541633129119873,1.0000144243240356,0.0,0.0,0.0,0.0,0.9121572971343994,0.9134666323661804,0.8718167543411255,-0.5780648589134216,-0.8613944053649902,0.6756253242492676,0.0,0.0,0.0,0.0,0.9541633129119873,1.0000144243240356,72.537841796875,-48.09681701660156,-71.70994567871094,56.3758430480957,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.716986656188965,9.86095905303955,57.295799255371094,0.7184351682662964,-0.7070465683937073,-0.47319358587265015,0.5539371371269226,0.9550091028213501,1.0000141859054565,0.9244348406791687,1.0,0.0,-0.5976489782333374,-0.0013414922868832946,0.0,0.0,0.9999880790710449,0.9550091028213501,1.0000141859054565,0.0,0.0,0.0,0.0,0.9007957577705383,0.8981860876083374,0.8853906393051147,-0.5831578969955444,-0.8764261603355408,0.6866379380226135,0.0,0.0,0.0,0.0,0.9550091028213501,1.0000141859054565,71.84351348876953,-47.31938171386719,-71.03610229492188,55.39345169067383,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.721186637878418,9.735970497131348,57.295799255371094,0.7109498381614685,-0.7031399607658386,-0.46544763445854187,0.5440913438796997,0.9558481574058533,1.000014066696167,0.9258583784103394,1.0,0.0,-0.5976489782333374,-0.0014030279126018286,0.0,0.0,0.9999880790710449,0.9558481574058533,1.000014066696167,0.0,0.0,0.0,0.0,0.8890109658241272,0.8890551328659058,0.8995488286018372,-0.5889203548431396,-0.8895787596702576,0.6883581876754761,0.0,0.0,0.0,0.0,0.9558481574058533,1.000014066696167,71.09498596191406,-46.544742584228516,-70.30856323242188,54.408931732177734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.725386619567871,9.60589599609375,57.295799255371094,0.7029977440834045,-0.69532710313797,-0.45773932337760925,0.5342494249343872,0.9566793441772461,1.0000139474868774,0.9272562265396118,1.0,0.0,-0.5976489782333374,-0.0014534391229972243,0.0,0.0,0.9999880790710449,0.9566793441772461,1.0000139474868774,0.0,0.0,0.0,0.0,0.8768735527992249,0.8768584728240967,0.9142815470695496,-0.5953114628791809,-0.90433669090271,0.6948404312133789,0.0,0.0,0.0,0.0,0.9566793441772461,1.0000139474868774,70.29976654052734,-45.7739372253418,-69.53466796875,53.42485427856445,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.729586601257324,9.47175407409668,57.295799255371094,0.6946564316749573,-0.6914204955101013,-0.450080931186676,0.5244380235671997,0.9575015306472778,1.000013828277588,0.9286285042762756,1.0,0.0,-0.5976489782333374,-0.0014928467571735382,0.0,0.0,0.9999880790710449,0.9575015306472778,1.000013828277588,0.0,0.0,0.0,0.0,0.8644581437110901,0.8677999377250671,0.9295700192451477,-0.6022858619689941,-0.9181275963783264,0.6963939070701599,0.0,0.0,0.0,0.0,0.9575015306472778,1.000013828277588,69.46565246582031,-45.00815200805664,-68.7220687866211,52.4439582824707,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7337865829467773,9.334535598754883,57.295799255371094,0.6860026717185974,-0.6797012090682983,-0.4424856901168823,0.5146875977516174,0.9583135843276978,1.0000135898590088,0.9299755692481995,1.0,0.0,-0.5976489782333374,-0.0015213039005175233,0.0,0.0,0.9999880790710449,0.9583135843276978,1.0000135898590088,0.0,0.0,0.0,0.0,0.8518392443656921,0.8525710105895996,0.9453889727592468,-0.609795093536377,-0.9350975155830383,0.7080804109573364,0.0,0.0,0.0,0.0,0.9583135843276978,1.0000135898590088,68.60028076171875,-44.24851989746094,-67.87825012207031,51.468814849853516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7379865646362305,9.195232391357422,57.295799255371094,0.6771138310432434,-0.6718883514404297,-0.43496161699295044,0.5050173997879028,0.9591144919395447,1.0000134706497192,0.9312976002693176,1.0,0.0,-0.5976489782333374,-0.0015390492044389248,0.0,0.0,0.9999880790710449,0.9591144919395447,1.0000134706497192,0.0,0.0,0.0,0.0,0.839089035987854,0.8405102491378784,0.9617132544517517,-0.6177814602851868,-0.9510669112205505,0.7148588299751282,0.0,0.0,0.0,0.0,0.9591144919395447,1.0000134706497192,67.71138000488281,-43.49614715576172,-67.01080322265625,50.50191116333008,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7421865463256836,9.054804801940918,57.295799255371094,0.6680651307106018,-0.6601691246032715,-0.4275207817554474,0.4954577386379242,0.9599032998085022,1.0000132322311401,0.932594895362854,1.0,0.0,-0.5976489782333374,-0.001546316547319293,0.0,0.0,0.9999880790710449,0.9599032998085022,1.0000132322311401,0.0,0.0,0.0,0.0,0.8262799382209778,0.8253990411758423,0.9785080552101135,-0.6261852383613586,-0.9690077900886536,0.7272415161132812,0.0,0.0,0.0,0.0,0.9599032998085022,1.0000132322311401,66.80650329589844,-42.75203323364258,-66.12715148925781,49.545536041259766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7463865280151367,8.914193153381348,57.295799255371094,0.6589303612709045,-0.6523563265800476,-0.42017316818237305,0.48602017760276794,0.9606789350509644,1.0000131130218506,0.9338676929473877,1.0,0.0,-0.5976489782333374,-0.0015434661181643605,0.0,0.0,0.9999880790710449,0.9606789350509644,1.0000131130218506,0.0,0.0,0.0,0.0,0.8134821653366089,0.813490629196167,0.9957342743873596,-0.6349393129348755,-0.9857794642448425,0.7344279885292053,0.0,0.0,0.0,0.0,0.9606789350509644,1.0000131130218506,65.89303588867188,-42.01734924316406,-65.23456573486328,48.602046966552734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.75058650970459,8.774299621582031,57.295799255371094,0.6497824192047119,-0.6406370401382446,-0.4129289984703064,0.4767351746559143,0.961440920829773,1.0000128746032715,0.9351164102554321,1.0,0.0,-0.5976489782333374,-0.001530878827907145,0.0,0.0,0.9999880790710449,0.961440920829773,1.0000128746032715,0.0,0.0,0.0,0.0,0.800764799118042,0.7985460758209229,1.0133466720581055,-0.643969714641571,-1.0046437978744507,0.7476136684417725,0.0,0.0,0.0,0.0,0.961440920829773,1.0000128746032715,64.97824096679688,-41.29293441772461,-64.34019470214844,47.673362731933594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.754786491394043,8.635988235473633,57.295799255371094,0.6406905651092529,-0.6367304921150208,-0.40579846501350403,0.46761420369148254,0.9621882438659668,1.000012755393982,0.9363413453102112,1.0,0.0,-0.5976489782333374,-0.0015090256929397583,0.0,0.0,0.9999880790710449,0.9621882438659668,1.000012755393982,0.0,0.0,0.0,0.0,0.788193941116333,0.7899828553199768,1.031293272972107,-0.6531971096992493,-1.02028226852417,0.7492942214012146,0.0,0.0,0.0,0.0,0.9621882438659668,1.000012755393982,64.06905364990234,-40.57984924316406,-63.450889587402344,46.76152038574219,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
