time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
3.758986473083496,8.500082015991211,57.295799255371094,0.6317216157913208,-0.6250113248825073,-0.3987883925437927,0.4586839973926544,0.9629204273223877,1.0000125169754028,0.9375429749488831,1.0,0.0,-0.5976489782333374,-0.0014784084632992744,0.0,0.0,0.9999880790710449,0.9629204273223877,1.0000125169754028,0.0,0.0,0.0,0.0,0.7758313417434692,0.7752516269683838,1.0495209693908691,-0.6625335812568665,-1.0399261713027954,0.7631821632385254,0.0,0.0,0.0,0.0,0.9629204273223877,1.0000125169754028,63.17216873168945,-39.87885284423828,-62.57323455810547,45.86812973022461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.763186454772949,8.367348670959473,57.295799255371094,0.6229388117790222,-0.6171984672546387,-0.39190828800201416,0.44994834065437317,0.9636368751525879,1.0000123977661133,0.9387215971946716,1.0,0.0,-0.5976489782333374,-0.0014395905891433358,0.0,0.0,0.9999880790710449,0.9636368751525879,1.0000123977661133,0.0,0.0,0.0,0.0,0.763737142086029,0.7637885808944702,1.0679662227630615,-0.6718875765800476,-1.0579825639724731,0.7712875008583069,0.0,0.0,0.0,0.0,0.9636368751525879,1.0000123977661133,62.29387664794922,-39.190826416015625,-61.71347427368164,44.99482727050781,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7673864364624023,8.238511085510254,57.295799255371094,0.6144015192985535,-0.60547935962677,-0.38516443967819214,0.44143009185791016,0.9643372297286987,1.0000121593475342,0.9398778080940247,1.0,0.0,-0.5976489782333374,-0.0013931680005043745,0.0,0.0,0.9999880790710449,0.9643372297286987,1.0000121593475342,0.0,0.0,0.0,0.0,0.7519660592079163,0.7493010759353638,1.0865652561187744,-0.6811608672142029,-1.0784167051315308,0.7862293124198914,0.0,0.0,0.0,0.0,0.9643372297286987,1.0000121593475342,61.44013977050781,-38.516441345214844,-60.87749481201172,44.14291000366211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7715864181518555,8.114228248596191,57.295799255371094,0.6061650514602661,-0.6015728712081909,-0.378563791513443,0.4331369400024414,0.9650211334228516,1.0000120401382446,0.941011905670166,1.0,0.0,-0.5976489782333374,-0.0013397774891927838,0.0,0.0,0.9999880790710449,0.9650211334228516,1.0000120401382446,0.0,0.0,0.0,0.0,0.7405697107315063,0.7412720322608948,1.1052463054656982,-0.6902512907981873,-1.0947954654693604,0.7882608771324158,0.0,0.0,0.0,0.0,0.9650211334228516,1.0000120401382446,60.61650466918945,-37.85634994506836,-60.07078170776367,43.313568115234375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7757863998413086,7.995104789733887,57.295799255371094,0.5982801914215088,-0.593760073184967,-0.37211254239082336,0.4250764846801758,0.9656882286071777,1.000011920928955,0.9421244263648987,1.0,0.0,-0.5976489782333374,-0.0012800799449905753,0.0,0.0,0.9999880790710449,0.9656882286071777,1.000011920928955,0.0,0.0,0.0,0.0,0.7295951843261719,0.7302247881889343,1.1239335536956787,-0.6990534067153931,-1.1135194301605225,0.797175407409668,0.0,0.0,0.0,0.0,0.9656882286071777,1.000011920928955,59.828006744384766,-37.21123504638672,-59.298343658447266,42.50790786743164,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.7799863815307617,7.88168478012085,57.295799255371094,0.5907934308052063,-0.5898535847663879,-0.3658159375190735,0.4172639548778534,0.9663383364677429,1.0000118017196655,0.9432157874107361,1.0,0.0,-0.5976489782333374,-0.001214764080941677,0.0,0.0,0.9999880790710449,0.9663383364677429,1.0000118017196655,0.0,0.0,0.0,0.0,0.7190855741500854,0.7225123643875122,1.1425480842590332,-0.7074592709541321,-1.1299355030059814,0.799319326877594,0.0,0.0,0.0,0.0,0.9663383364677429,1.0000118017196655,59.079341888427734,-36.58158493041992,-58.564823150634766,41.726768493652344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.784186363220215,7.774444103240967,57.295799255371094,0.583746075630188,-0.5781344175338745,-0.3596773147583008,0.4097108244895935,0.9669713973999023,1.0000115633010864,0.9442865252494812,1.0,0.0,-0.5976489782333374,-0.0011445300187915564,0.0,0.0,0.9999880790710449,0.9669713973999023,1.0000115633010864,0.0,0.0,0.0,0.0,0.7090781331062317,0.7085835933685303,1.1610095500946045,-0.7153604030609131,-1.151453971862793,0.816009521484375,0.0,0.0,0.0,0.0,0.9669713973999023,1.0000115633010864,58.37461471557617,-35.967750549316406,-57.87431716918945,40.970726013183594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.788386344909668,7.673797607421875,57.295799255371094,0.5771746635437012,-0.5703216791152954,-0.3537025451660156,0.402405709028244,0.9675873517990112,1.0000114440917969,0.9453370571136475,1.0,0.0,-0.5976489782333374,-0.001070094178430736,0.0,0.0,0.9999880790710449,0.9675873517990112,1.0000114440917969,0.0,0.0,0.0,0.0,0.6996074914932251,0.6979870796203613,1.179229497909546,-0.7226521968841553,-1.1706446409225464,0.8259796500205994,0.0,0.0,0.0,0.0,0.9675873517990112,1.0000114440917969,57.71746063232422,-35.370201110839844,-57.230438232421875,40.24041748046875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.792586326599121,7.580095291137695,57.295799255371094,0.5711102485656738,-0.5664151906967163,-0.3478909730911255,0.3953637182712555,0.9681863188743591,1.0000113248825073,0.9463680386543274,1.0,0.0,-0.5976489782333374,-0.000992171699181199,0.0,0.0,0.9999880790710449,0.9681863188743591,1.0000113248825073,0.0,0.0,0.0,0.0,0.6907001733779907,0.6907444000244141,1.1971287727355957,-0.729229211807251,-1.187135100364685,0.8286327123641968,0.0,0.0,0.0,0.0,0.9681863188743591,1.0000113248825073,57.11101150512695,-34.78904724121094,-56.636314392089844,39.53603744506836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.796786308288574,7.493619441986084,57.295799255371094,0.5655787587165833,-0.5586024522781372,-0.34224605560302734,0.38858121633529663,0.968768298625946,1.0000112056732178,0.9473798274993896,1.0,0.0,-0.5976489782333374,-0.0009114830754697323,0.0,0.0,0.9999880790710449,0.968768298625946,1.0000112056732178,0.0,0.0,0.0,0.0,0.6823804974555969,0.6804569363594055,1.214618444442749,-0.7349963784217834,-1.2064282894134521,0.8392290472984314,0.0,0.0,0.0,0.0,0.968768298625946,1.0000112056732178,56.55787658691406,-34.22461700439453,-56.094539642333984,38.85794448852539,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8009862899780273,7.414590358734131,57.295799255371094,0.5606013536453247,-0.5586023330688477,-0.33676913380622864,0.3820580840110779,0.9693334698677063,1.0000112056732178,0.948373019695282,1.0,0.0,-0.5976489782333374,-0.0008287372183986008,0.0,0.0,0.9999880790710449,0.9693334698677063,1.0000112056732178,0.0,0.0,0.0,0.0,0.6746678352355957,0.676753044128418,1.2316126823425293,-0.7398646473884583,-1.2196699380874634,0.8341976404190063,0.0,0.0,0.0,0.0,0.9693334698677063,1.0000112056732178,56.06014633178711,-33.676902770996094,-55.60723114013672,38.20608139038086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8051862716674805,7.3431596755981445,57.295799255371094,0.5561939477920532,-0.5546959042549133,-0.33145925402641296,0.3758019506931305,0.969882071018219,1.0000110864639282,0.9493480920791626,1.0,0.0,-0.5976489782333374,-0.0007446332601830363,0.0,0.0,0.9999880790710449,0.969882071018219,1.0000110864639282,0.0,0.0,0.0,0.0,0.6675755977630615,0.6700034737586975,1.2480307817459106,-0.7437538504600525,-1.235665202140808,0.8371531367301941,0.0,0.0,0.0,0.0,0.969882071018219,1.0000110864639282,55.6193962097168,-33.145957946777344,-55.17594909667969,37.58041763305664,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8093862533569336,7.279422283172607,57.295799255371094,0.5523666143417358,-0.5468831658363342,-0.32631781697273254,0.3698090612888336,0.970414400100708,1.0000109672546387,0.9503055214881897,1.0,0.0,-0.5976489782333374,-0.0006598536274395883,0.0,0.0,0.9999880790710449,0.970414400100708,1.0000109672546387,0.0,0.0,0.0,0.0,0.661113977432251,0.6601744890213013,1.2637895345687866,-0.7466002106666565,-1.2548073530197144,0.848516047000885,0.0,0.0,0.0,0.0,0.970414400100708,1.0000109672546387,55.23666000366211,-32.63178634643555,-54.8017578125,36.980812072753906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8135862350463867,7.2234063148498535,57.295799255371094,0.5491251349449158,-0.5468831062316895,-0.3213427662849426,0.364067941904068,0.9709306359291077,1.0000109672546387,0.9512458443641663,1.0,0.0,-0.5976489782333374,-0.0005750603158958256,0.0,0.0,0.9999880790710449,0.9709306359291077,1.0000109672546387,0.0,0.0,0.0,0.0,0.6552874445915222,0.6569757461547852,1.2788147926330566,-0.7483501434326172,-1.2670561075210571,0.8434974551200867,0.0,0.0,0.0,0.0,0.9709306359291077,1.0000109672546387,54.91252136230469,-32.134239196777344,-54.48524856567383,36.406944274902344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.81778621673584,7.175082683563232,57.295799255371094,0.5464704632759094,-0.5390703678131104,-0.3165297210216522,0.35858240723609924,0.9714313745498657,1.0000108480453491,0.95216965675354,1.0,0.0,-0.5976489782333374,-0.0004908850532956421,0.0,0.0,0.9999880790710449,0.9714313745498657,1.0000108480453491,0.0,0.0,0.0,0.0,0.6500951647758484,0.6474326848983765,1.2930426597595215,-0.748963475227356,-1.2860450744628906,0.855459988117218,0.0,0.0,0.0,0.0,0.9714313745498657,1.0000108480453491,54.64705276489258,-31.6529598236084,-54.22652816772461,35.85823059082031,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.821986198425293,7.134367942810059,57.295799255371094,0.5443986058235168,-0.5390703082084656,-0.31187912821769714,0.3533410131931305,0.9719167947769165,1.0000108480453491,0.9530773162841797,1.0,0.0,-0.5976489782333374,-0.0004079353529959917,0.0,0.0,0.9999880790710449,0.9719167947769165,1.0000108480453491,0.0,0.0,0.0,0.0,0.6455348134040833,0.6445445418357849,1.3064044713974,-0.7484226822853088,-1.2975962162017822,0.8505272269248962,0.0,0.0,0.0,0.0,0.9719167947769165,1.0000108480453491,54.43986511230469,-31.18787384033203,-54.02522277832031,35.3343505859375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.826186180114746,7.1011223793029785,57.295799255371094,0.5429008603096008,-0.5390702486038208,-0.3073843717575073,0.34834375977516174,0.972387433052063,1.0000108480453491,0.9539692997932434,1.0,0.0,-0.5976489782333374,-0.0003267806605435908,0.0,0.0,0.9999880790710449,0.972387433052063,1.0000108480453491,0.0,0.0,0.0,0.0,0.641596257686615,0.641818642616272,1.3188543319702148,-0.7467204928398132,-1.3086415529251099,0.8456358909606934,0.0,0.0,0.0,0.0,0.972387433052063,1.0000108480453491,54.29009246826172,-30.738479614257812,-53.880489349365234,34.83451461791992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.830386161804199,7.075157642364502,57.295799255371094,0.5419650673866272,-0.539070188999176,-0.3030453324317932,0.3435792028903961,0.9728437066078186,1.0000108480453491,0.9548461437225342,1.0,0.0,-0.5976489782333374,-0.0002479571267031133,0.0,0.0,0.9999880790710449,0.9728437066078186,1.0000108480453491,0.0,0.0,0.0,0.0,0.6382699608802795,0.6392452120780945,1.3303395509719849,-0.7438730597496033,-1.3191990852355957,0.8407984375953674,0.0,0.0,0.0,0.0,0.9728437066078186,1.0000108480453491,54.19650650024414,-30.30454444885254,-53.791141510009766,34.35821533203125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8345861434936523,7.056238651275635,57.295799255371094,0.5415744781494141,-0.5351637601852417,-0.2988549470901489,0.33904731273651123,0.9732860922813416,1.0000107288360596,0.9557083249092102,1.0,0.0,-0.5976489782333374,-0.00017195889085996896,0.0,0.0,0.9999880790710449,0.9732860922813416,1.0000107288360596,0.0,0.0,0.0,0.0,0.6355382800102234,0.6335177421569824,1.3408331871032715,-0.7399068474769592,-1.3334267139434814,0.844778299331665,0.0,0.0,0.0,0.0,0.9732860922813416,1.0000107288360596,54.157440185546875,-29.885515213012695,-53.75553894042969,33.90456008911133,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8387861251831055,7.044085502624512,57.295799255371094,0.541708767414093,-0.5351637005805969,-0.2948080003261566,0.3347291052341461,0.97371506690979,1.0000107288360596,0.9565562605857849,1.0,0.0,-0.5976489782333374,-9.923946345224977e-05,0.0,0.0,0.9999880790710449,0.97371506690979,1.0000107288360596,0.0,0.0,0.0,0.0,0.6333818435668945,0.6312172412872314,1.3503135442733765,-0.7348658442497253,-1.3431637287139893,0.8401092290878296,0.0,0.0,0.0,0.0,0.97371506690979,1.0000107288360596,54.17087173461914,-29.48086166381836,-53.77168655395508,33.47268295288086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8429861068725586,7.038381576538086,57.295799255371094,0.5423442721366882,-0.5390700101852417,-0.29090142250061035,0.33061304688453674,0.9741312861442566,1.0000108480453491,0.9573903679847717,1.0,0.0,-0.5976489782333374,-3.0209088436095044e-05,0.0,0.0,0.9999880790710449,0.9741312861442566,1.0000108480453491,0.0,0.0,0.0,0.0,0.63177889585495,0.6323707699775696,1.3587665557861328,-0.7288121581077576,-1.348036289215088,0.8267542123794556,0.0,0.0,0.0,0.0,0.9741312861442566,1.0000108480453491,54.234439849853516,-29.09009552001953,-53.837276458740234,33.061729431152344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8471860885620117,7.038772106170654,57.295799255371094,0.5434548258781433,-0.5390699505805969,-0.2871256172657013,0.32670679688453674,0.9745351076126099,1.0000108480453491,0.9582111239433289,1.0,0.0,-0.5976489782333374,3.4769549529301e-05,0.0,0.0,0.9999880790710449,0.9745351076126099,1.0000108480453491,0.0,0.0,0.0,0.0,0.6307023167610168,0.6303372979164124,1.3662009239196777,-0.7218102216720581,-1.3567477464675903,0.8222655653953552,0.0,0.0,0.0,0.0,0.9745351076126099,1.0000108480453491,54.34547805786133,-28.712596893310547,-53.94966506958008,32.670719146728516,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.851386070251465,7.044873237609863,57.295799255371094,0.5450106263160706,-0.5390699505805969,-0.283477783203125,0.32298746705055237,0.9749271869659424,1.0000108480453491,0.959018886089325,1.0,0.0,-0.5976489782333374,9.537783626001328e-05,0.0,0.0,0.9999880790710449,0.9749271869659424,1.0000108480453491,0.0,0.0,0.0,0.0,0.6301248669624329,0.6284176111221313,1.3726245164871216,-0.7139466404914856,-1.3650494813919067,0.817878782749176,0.0,0.0,0.0,0.0,0.9749271869659424,1.0000108480453491,54.501075744628906,-28.347795486450195,-54.10598373413086,32.29867172241211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.855586051940918,7.056274890899658,57.295799255371094,0.5469805002212524,-0.5390698909759521,-0.2799496054649353,0.31944742798805237,0.9753080010414124,1.0000108480453491,0.9598140716552734,1.0,0.0,-0.5976489782333374,0.0001513450697530061,0.0,0.0,0.9999880790710449,0.9753080010414124,1.0000108480453491,0.0,0.0,0.0,0.0,0.6300150156021118,0.6266055107116699,1.3780661821365356,-0.7053068280220032,-1.3729560375213623,0.8136000037193298,0.0,0.0,0.0,0.0,0.9753080010414124,1.0000108480453491,54.698055267333984,-27.994997024536133,-54.303104400634766,31.94449234008789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.859786033630371,7.072543621063232,57.295799255371094,0.5493301749229431,-0.5468825101852417,-0.2765348553657532,0.3160676062107086,0.9756783246994019,1.0000109672546387,0.960597038269043,1.0,0.0,-0.5976489782333374,0.00020244877669028938,0.0,0.0,0.9999880790710449,0.9756783246994019,1.0000109672546387,0.0,0.0,0.0,0.0,0.6303392052650452,0.6316410899162292,1.3825627565383911,-0.6959872245788574,-1.3707343339920044,0.7922080755233765,0.0,0.0,0.0,0.0,0.9756783246994019,1.0000109672546387,54.93302917480469,-27.653472900390625,-54.53767013549805,31.60703468322754,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.863986015319824,7.093228340148926,57.295799255371094,0.5520250797271729,-0.5468825101852417,-0.2732263207435608,0.31285563111305237,0.9760385155677795,1.0000109672546387,0.9613681435585022,1.0,0.0,-0.5976489782333374,0.00024851138005033135,0.0,0.0,0.9999880790710449,0.9760385155677795,1.0000109672546387,0.0,0.0,0.0,0.0,0.6310629844665527,0.6300399899482727,1.3861600160598755,-0.6860836744308472,-1.377709984779358,0.7881479859352112,0.0,0.0,0.0,0.0,0.9760385155677795,1.0000109672546387,55.2025146484375,-27.322616577148438,-54.806251525878906,31.285263061523438,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8681859970092773,7.117861747741699,57.295799255371094,0.5550280213356018,-0.5507887601852417,-0.2700161337852478,0.309777170419693,0.9763892889022827,1.0000110864639282,0.9621277451515198,1.0,0.0,-0.5976489782333374,0.0002894051431212574,0.0,0.0,0.9999880790710449,0.9763892889022827,1.0000110864639282,0.0,0.0,0.0,0.0,0.6321489214897156,0.6319187879562378,1.3889163732528687,-0.6756952404975891,-1.3793121576309204,0.7757591605186462,0.0,0.0,0.0,0.0,0.9763892889022827,1.0000110864639282,55.5028076171875,-27.001649856567383,-55.10517883300781,30.977947235107422,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8723859786987305,7.145971775054932,57.295799255371094,0.5583019852638245,-0.5507887601852417,-0.26690006256103516,0.30684366822242737,0.9767312407493591,1.0000110864639282,0.9628762006759644,1.0,0.0,-0.5976489782333374,0.00032504452974535525,0.0,0.0,0.9999880790710449,0.9767312407493591,1.0000110864639282,0.0,0.0,0.0,0.0,0.6335610151290894,0.6304858922958374,1.3908883333206177,-0.6649236083030701,-1.385588526725769,0.7719095349311829,0.0,0.0,0.0,0.0,0.9767312407493591,1.0000110864639282,55.83018493652344,-26.689943313598633,-55.430782318115234,30.684017181396484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8765859603881836,7.177076816558838,57.295799255371094,0.5618084073066711,-0.5586013793945312,-0.2638676166534424,0.30402079224586487,0.9770647883415222,1.0000112056732178,0.963613748550415,1.0,0.0,-0.5976489782333374,0.00035539359669201076,0.0,0.0,0.9999880790710449,0.9770647883415222,1.0000112056732178,0.0,0.0,0.0,0.0,0.6352587342262268,0.6359678506851196,1.3921527862548828,-0.6538599729537964,-1.3811209201812744,0.7516800165176392,0.0,0.0,0.0,0.0,0.9770647883415222,1.0000112056732178,56.18082809448242,-26.386747360229492,-55.77927780151367,30.40225601196289,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.8807859420776367,7.210694313049316,57.295799255371094,0.5655087232589722,-0.5586013793945312,-0.2609128952026367,0.30131617188453674,0.9773906469345093,1.0000112056732178,0.9643406867980957,1.0,0.0,-0.5976489782333374,0.0003804535954259336,0.0,0.0,0.9999880790710449,0.9773906469345093,1.0000112056732178,0.0,0.0,0.0,0.0,0.6372033953666687,0.63467937707901,1.3927819728851318,-0.642598032951355,-1.3867342472076416,0.7480208873748779,0.0,0.0,0.0,0.0,0.9773906469345093,1.0000112056732178,56.550872802734375,-26.091354370117188,-56.14685821533203,30.131494522094727,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.88498592376709,7.246346473693848,57.295799255371094,0.5693652033805847,-0.5664139986038208,-0.2580302059650421,0.29870694875717163,0.9777094721794128,1.0000113248825073,0.9650573134422302,1.0,0.0,-0.5976489782333374,0.0004002725181635469,0.0,0.0,0.9999880790710449,0.9777094721794128,1.0000113248825073,0.0,0.0,0.0,0.0,0.6393566727638245,0.6403447389602661,1.392850637435913,-0.6312249302864075,-1.38135826587677,0.7284800410270691,0.0,0.0,0.0,0.0,0.9777094721794128,1.0000113248825073,56.93651580810547,-25.803024291992188,-56.52976608276367,29.87051010131836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.889185905456543,7.283557891845703,57.295799255371094,0.5733392238616943,-0.5703203678131104,-0.25521084666252136,0.2961816191673279,0.9780216217041016,1.0000114440917969,0.9657638669013977,1.0,0.0,-0.5976489782333374,0.000414934940636158,0.0,0.0,0.9999880790710449,0.9780216217041016,1.0000114440917969,0.0,0.0,0.0,0.0,0.6416780948638916,0.6426346898078918,1.3924423456192017,-0.6198187470436096,-1.380989909172058,0.7171826362609863,0.0,0.0,0.0,0.0,0.9780216217041016,1.0000114440917969,57.33392333984375,-25.52111053466797,-56.924217224121094,29.618188858032227,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.893385887145996,7.321865558624268,57.295799255371094,0.5773937106132507,-0.5703203082084656,-0.2524491250514984,0.29373639822006226,0.9783276915550232,1.0000114440917969,0.9664605259895325,1.0,0.0,-0.5976489782333374,0.00042456245864741504,0.0,0.0,0.9999880790710449,0.9783276915550232,1.0000114440917969,0.0,0.0,0.0,0.0,0.6441296339035034,0.6415114402770996,1.391635537147522,-0.6084533929824829,-1.385830283164978,0.7137547135353088,0.0,0.0,0.0,0.0,0.9783276915550232,1.0000114440917969,57.73937225341797,-25.244956970214844,-57.3265266418457,29.373401641845703,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.897585868835449,7.360818862915039,57.295799255371094,0.5814922451972961,-0.5781329274177551,-0.2497391700744629,0.29135221242904663,0.9786282777786255,1.0000115633010864,0.9671475291252136,1.0,0.0,-0.5976489782333374,0.00042931264033541083,0.0,0.0,0.9999880790710449,0.9786282777786255,1.0000115633010864,0.0,0.0,0.0,0.0,0.6466734409332275,0.6473902463912964,1.3905091285705566,-0.597195565700531,-1.379416584968567,0.6951620578765869,0.0,0.0,0.0,0.0,0.9786282777786255,1.0000115633010864,58.14921951293945,-24.973955154418945,-57.73310852050781,29.135068893432617,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9017858505249023,7.399981498718262,57.295799255371094,0.585599422454834,-0.5820392370223999,-0.24707424640655518,0.2890176475048065,0.9789239168167114,1.000011682510376,0.9678251147270203,1.0,0.0,-0.5976489782333374,0.00042937370017170906,0.0,0.0,0.9999880790710449,0.9789239168167114,1.000011682510376,0.0,0.0,0.0,0.0,0.6492723226547241,0.6498392224311829,1.389142632484436,-0.5861026048660278,-1.3782894611358643,0.6844038963317871,0.0,0.0,0.0,0.0,0.9789239168167114,1.000011682510376,58.55992889404297,-24.707386016845703,-58.14046859741211,28.90201187133789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9059858322143555,7.438936710357666,57.295799255371094,0.5896815061569214,-0.5820392370223999,-0.24444743990898132,0.2867364287376404,0.9792150855064392,1.000011682510376,0.9684934616088867,1.0,0.0,-0.5976489782333374,0.00042496397509239614,0.0,0.0,0.9999880790710449,0.9792150855064392,1.000011682510376,0.0,0.0,0.0,0.0,0.651890218257904,0.6488279104232788,1.3876138925552368,-0.575223445892334,-1.3825894594192505,0.6811203956604004,0.0,0.0,0.0,0.0,0.9792150855064392,1.000011682510376,58.968143463134766,-24.444704055786133,-58.545291900634766,28.6732234954834,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9101858139038086,7.47728967666626,57.295799255371094,0.5937060713768005,-0.5898519158363342,-0.24185365438461304,0.28447815775871277,0.9795021414756775,1.0000118017196655,0.9691526293754578,1.0,0.0,-0.5976489782333374,0.00041632671491242945,0.0,0.0,0.9999880790710449,0.9795021414756775,1.0000118017196655,0.0,0.0,0.0,0.0,0.654492974281311,0.6548610329627991,1.3859944343566895,-0.5646023154258728,-1.3754496574401855,0.6633620858192444,0.0,0.0,0.0,0.0,0.9795021414756775,1.0000118017196655,59.3705940246582,-24.18539810180664,-58.94436264038086,28.44775390625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9143857955932617,7.5146660804748535,57.295799255371094,0.5976426601409912,-0.593758225440979,-0.23928946256637573,0.28224658966064453,0.979785680770874,1.000011920928955,0.9698028564453125,1.0,0.0,-0.5976489782333374,0.00040372926741838455,0.0,0.0,0.9999880790710449,0.979785680770874,1.000011920928955,0.0,0.0,0.0,0.0,0.6570490598678589,0.6574204564094543,1.3843504190444946,-0.5542784929275513,-1.3737990856170654,0.6530436873435974,0.0,0.0,0.0,0.0,0.979785680770874,1.000011920928955,59.76426696777344,-23.928882598876953,-59.334693908691406,28.224590301513672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.918585777282715,7.550721645355225,57.295799255371094,0.6014634370803833,-0.593758225440979,-0.23674747347831726,0.280030220746994,0.9800659418106079,1.000011920928955,0.9704442620277405,1.0,0.0,-0.5976489782333374,0.0003874583344440907,0.0,0.0,0.9999880790710449,0.9800659418106079,1.000011920928955,0.0,0.0,0.0,0.0,0.6595274806022644,0.6564719676971436,1.382749319076538,-0.5442764759063721,-1.3777716159820557,0.6497892737388611,0.0,0.0,0.0,0.0,0.9800659418106079,1.000011920928955,60.1463508605957,-23.67471694946289,-59.713531494140625,28.002897262573242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.922785758972168,7.585134506225586,57.295799255371094,0.6051415801048279,-0.6015709042549133,-0.23422490060329437,0.2778176963329315,0.9803434610366821,1.0000120401382446,0.9710769057273865,1.0,0.0,-0.5976489782333374,0.00036781918606720865,0.0,0.0,0.9999880790710449,0.9803434610366821,1.0000120401382446,0.0,0.0,0.0,0.0,0.6619001626968384,0.6626157164573669,1.381248950958252,-0.5346235036849976,-1.3701348304748535,0.632756233215332,0.0,0.0,0.0,0.0,0.9803434610366821,1.0000120401382446,60.51414489746094,-23.422466278076172,-60.078208923339844,27.781845092773438,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.926985740661621,7.617611408233643,57.295799255371094,0.6086527705192566,-0.6054772138595581,-0.23171672224998474,0.2756052017211914,0.9806184768676758,1.0000121593475342,0.97170090675354,1.0,0.0,-0.5976489782333374,0.0003451276570558548,0.0,0.0,0.9999880790710449,0.9806184768676758,1.0000121593475342,0.0,0.0,0.0,0.0,0.6641407012939453,0.6652444005012512,1.3799058198928833,-0.5253360271453857,-1.3681551218032837,0.6227660775184631,0.0,0.0,0.0,0.0,0.9806184768676758,1.0000121593475342,60.86528396606445,-23.171674728393555,-60.4263916015625,27.560619354248047,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.931185722351074,7.647892475128174,57.295799255371094,0.6119760870933533,-0.6054772138595581,-0.22921955585479736,0.27338507771492004,0.9808914065361023,1.0000121593475342,0.9723163843154907,1.0,0.0,-0.5976489782333374,0.0003197139303665608,0.0,0.0,0.9999880790710449,0.9808914065361023,1.0000121593475342,0.0,0.0,0.0,0.0,0.6662260890007019,0.6643276810646057,1.378767967224121,-0.5164263844490051,-1.3719335794448853,0.6194553971290588,0.0,0.0,0.0,0.0,0.9808914065361023,1.0000121593475342,61.197601318359375,-22.922008514404297,-60.755943298339844,27.338558197021484,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9353857040405273,7.67574405670166,57.295799255371094,0.6150914430618286,-0.6132898330688477,-0.22673164308071136,0.2711496353149414,0.9811624884605408,1.0000122785568237,0.9729233384132385,1.0,0.0,-0.5976489782333374,0.0002919137477874756,0.0,0.0,0.9999880790710449,0.9811624884605408,1.0000122785568237,0.0,0.0,0.0,0.0,0.6681351065635681,0.670548677444458,1.3778789043426514,-0.5079061985015869,-1.3639711141586304,0.6030431985855103,0.0,0.0,0.0,0.0,0.9811624884605408,1.0000122785568237,61.50914001464844,-22.673181533813477,-61.064945220947266,27.115076065063477,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9395856857299805,7.700964450836182,57.295799255371094,0.6179825067520142,-0.6132897734642029,-0.2242480218410492,0.26889514923095703,0.9814320206642151,1.0000122785568237,0.9735219478607178,1.0,0.0,-0.5976489782333374,0.0002620666928123683,0.0,0.0,0.9999880790710449,0.9814320206642151,1.0000122785568237,0.0,0.0,0.0,0.0,0.6698489189147949,0.6696401834487915,1.3772804737091064,-0.49977540969848633,-1.367674469947815,0.5996529459953308,0.0,0.0,0.0,0.0,0.9814320206642151,1.0000122785568237,61.798255920410156,-22.424814224243164,-61.35178756713867,26.8895263671875,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9437856674194336,7.723386287689209,57.295799255371094,0.6206347346305847,-0.6171961426734924,-0.22176817059516907,0.26661399006843567,0.9817001223564148,1.0000123977661133,0.9741120934486389,1.0,0.0,-0.5976489782333374,0.00023051726748235524,0.0,0.0,0.9999880790710449,0.9817001223564148,1.0000123977661133,0.0,0.0,0.0,0.0,0.6713520884513855,0.6723116040229797,1.3770045042037964,-0.4920378029346466,-1.3654694557189941,0.589850127696991,0.0,0.0,0.0,0.0,0.9817001223564148,1.0000123977661133,62.06349182128906,-22.17682647705078,-61.615013122558594,26.661598205566406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9479856491088867,7.742867946624756,57.295799255371094,0.6230369806289673,-0.6171961426734924,-0.21928825974464417,0.26430609822273254,0.9819670915603638,1.0000123977661133,0.974694013595581,1.0,0.0,-0.5976489782333374,0.00019760454597417265,0.0,0.0,0.9999880790710449,0.9819670915603638,1.0000123977661133,0.0,0.0,0.0,0.0,0.6726311445236206,0.671399712562561,1.3770822286605835,-0.48468706011772156,-1.3691810369491577,0.586333692073822,0.0,0.0,0.0,0.0,0.9819670915603638,1.0000123977661133,62.30370330810547,-21.928834915161133,-61.853515625,26.430713653564453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.95218563079834,7.75930118560791,57.295799255371094,0.6251793503761292,-0.6171960830688477,-0.21680808067321777,0.2619676887989044,0.9822329878807068,1.0000123977661133,0.9752677083015442,1.0,0.0,-0.5976489782333374,0.00016366908675991,0.0,0.0,0.9999880790710449,0.9822329878807068,1.0000123977661133,0.0,0.0,0.0,0.0,0.6736753582954407,0.6704826354980469,1.3775372505187988,-0.47772079706192017,-1.3729290962219238,0.5827370882034302,0.0,0.0,0.0,0.0,0.9822329878807068,1.0000123977661133,62.51793670654297,-21.680810928344727,-62.06635284423828,26.19667625427246,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.956385612487793,7.772610187530518,57.295799255371094,0.627055287361145,-0.625008761882782,-0.21432596445083618,0.25959113240242004,0.9824979305267334,1.0000125169754028,0.9758331179618835,1.0,0.0,-0.5976489782333374,0.00012903889000881463,0.0,0.0,0.9999880790710449,0.9824979305267334,1.0000125169754028,0.0,0.0,0.0,0.0,0.6744765639305115,0.6767658591270447,1.3783899545669556,-0.47113028168678284,-1.364612102508545,0.5667779445648193,0.0,0.0,0.0,0.0,0.9824979305267334,1.0000125169754028,62.70552444458008,-21.432615280151367,-62.25286102294922,25.959228515625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.960585594177246,7.782745838165283,57.295799255371094,0.6286601424217224,-0.6250087022781372,-0.21184180676937103,0.25718024373054504,0.9827619791030884,1.0000125169754028,0.9763903021812439,1.0,0.0,-0.5976489782333374,9.403919102624059e-05,0.0,0.0,0.9999880790710449,0.9827619791030884,1.0000125169754028,0.0,0.0,0.0,0.0,0.6750293970108032,0.6758447885513306,1.379655361175537,-0.4649072289466858,-1.368334174156189,0.5630457401275635,0.0,0.0,0.0,0.0,0.9827619791030884,1.0000125169754028,62.86601257324219,-21.18416404724121,-62.41261291503906,25.71820068359375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.964785575866699,7.789689064025879,57.295799255371094,0.6299924254417419,-0.6250087022781372,-0.20935413241386414,0.2547350227832794,0.9830251932144165,1.0000125169754028,0.97693932056427,1.0,0.0,-0.5976489782333374,5.8980433095712215e-05,0.0,0.0,0.9999880790710449,0.9830251932144165,1.0000125169754028,0.0,0.0,0.0,0.0,0.6753307580947876,0.6749181151390076,1.381345272064209,-0.4590378701686859,-1.3720942735671997,0.5592249035835266,0.0,0.0,0.0,0.0,0.9830251932144165,1.0000125169754028,62.999237060546875,-20.93545913696289,-62.54542922973633,25.473546981811523,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9689855575561523,7.793449401855469,57.295799255371094,0.6310521960258484,-0.6250087022781372,-0.2068650722503662,0.25225546956062317,0.9832876324653625,1.0000125169754028,0.9774801731109619,1.0,0.0,-0.5976489782333374,2.4162582121789455e-05,0.0,0.0,0.9999880790710449,0.9832876324653625,1.0000125169754028,0.0,0.0,0.0,0.0,0.6753805875778198,0.6739861369132996,1.3834648132324219,-0.4535132348537445,-1.3758913278579712,0.5553140044212341,0.0,0.0,0.0,0.0,0.9832876324653625,1.0000125169754028,63.1052131652832,-20.686471939086914,-62.65134048461914,25.2252254486084,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9731855392456055,7.794061660766602,57.295799255371094,0.631841778755188,-0.628915011882782,-0.20437245070934296,0.2497301548719406,0.9835492372512817,1.0000126361846924,0.9780129194259644,1.0,0.0,-0.5976489782333374,-1.0132223906111903e-05,0.0,0.0,0.9999880790710449,0.9835492372512817,1.0000126361846924,0.0,0.0,0.0,0.0,0.6751796007156372,0.6766740083694458,1.3860206604003906,-0.44831547141075134,-1.3735136985778809,0.5453960299491882,0.0,0.0,0.0,0.0,0.9835492372512817,1.0000126361846924,63.18418884277344,-20.43721580505371,-62.730587005615234,24.973270416259766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9773855209350586,7.7915873527526855,57.295799255371094,0.632366418838501,-0.628915011882782,-0.20187757909297943,0.2471781224012375,0.9838098287582397,1.0000126361846924,0.9785375595092773,1.0,0.0,-0.5976489782333374,-4.363431071396917e-05,0.0,0.0,0.9999880790710449,0.9838098287582397,1.0000126361846924,0.0,0.0,0.0,0.0,0.6747326254844666,0.6757363677024841,1.3890100717544556,-0.4434296488761902,-1.3773281574249268,0.5413217544555664,0.0,0.0,0.0,0.0,0.9838098287582397,1.0000126361846924,63.23664855957031,-20.18779754638672,-62.78364562988281,24.717849731445312,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.9815855026245117,7.786109924316406,57.295799255371094,0.6326320767402649,-0.628915011882782,-0.19938254356384277,0.24458792805671692,0.9840696454048157,1.0000126361846924,0.9790540933609009,1.0,0.0,-0.5976489782333374,-7.609551539644599e-05,0.0,0.0,0.9999880790710449,0.9840696454048157,1.0000126361846924,0.0,0.0,0.0,0.0,0.674045205116272,0.6747931838035583,1.392429232597351,-0.43884286284446716,-1.381181001663208,0.5371476411819458,0.0,0.0,0.0,0.0,0.9840696454048157,1.0000126361846924,63.26320266723633,-19.938255310058594,-62.811119079589844,24.45907974243164,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.985785484313965,7.777733325958252,57.295799255371094,0.632646918296814,-0.6289149522781372,-0.1968880444765091,0.24197104573249817,0.9843282699584961,1.0000126361846924,0.979562520980835,1.0,0.0,-0.5976489782333374,-0.00010728486813604832,0.0,0.0,0.9999880790710449,0.9843282699584961,1.0000126361846924,0.0,0.0,0.0,0.0,0.6731250882148743,0.6738491058349609,1.3962714672088623,-0.43453800678253174,-1.3850538730621338,0.5328906774520874,0.0,0.0,0.0,0.0,0.9843282699584961,1.0000126361846924,63.26470184326172,-19.688814163208008,-62.8138542175293,24.197307586669922,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.989985466003418,7.766585350036621,57.295799255371094,0.6324217319488525,-0.6289149522781372,-0.1943945586681366,0.2393236607313156,0.9845857620239258,1.0000126361846924,0.9800629019737244,1.0,0.0,-0.5976489782333374,-0.00013699229748453945,0.0,0.0,0.9999880790710449,0.9845857620239258,1.0000126361846924,0.0,0.0,0.0,0.0,0.6719822287559509,0.6729029417037964,1.4005261659622192,-0.43049541115760803,-1.3889514207839966,0.5285434722900391,0.0,0.0,0.0,0.0,0.9845857620239258,1.0000126361846924,63.24216842651367,-19.43947982788086,-62.792850494384766,23.932674407958984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.994185447692871,7.752810478210449,57.295799255371094,0.6319673657417297,-0.6289149522781372,-0.19190526008605957,0.2366533726453781,0.9848420023918152,1.0000126361846924,0.9805552959442139,1.0,0.0,-0.5976489782333374,-0.00016502760990988463,0.0,0.0,0.9999880790710449,0.9848420023918152,1.0000126361846924,0.0,0.0,0.0,0.0,0.6706275939941406,0.6719579100608826,1.405179500579834,-0.4267013669013977,-1.392861008644104,0.5241173505783081,0.0,0.0,0.0,0.0,0.9848420023918152,1.0000126361846924,63.19673156738281,-19.19051742553711,-62.74921798706055,23.665613174438477,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
3.998385429382324,7.73656702041626,57.295799255371094,0.6312971115112305,-0.6250085234642029,-0.18942107260227203,0.23396781086921692,0.9850967526435852,1.0000125169754028,0.9810397028923035,1.0,0.0,-0.5976489782333374,-0.0001912244624691084,0.0,0.0,0.9999880790710449,0.9850967526435852,1.0000125169754028,0.0,0.0,0.0,0.0,0.6690741181373596,0.6673570871353149,1.410215139389038,-0.42313581705093384,-1.4033610820770264,0.525338888168335,0.0,0.0,0.0,0.0,0.9850967526435852,1.0000125169754028,63.12971878051758,-18.942102432250977,-62.68427276611328,23.39649200439453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.002585411071777,7.718031406402588,57.295799255371094,0.6304250359535217,-0.6250085234642029,-0.18694475293159485,0.23125936090946198,0.9853498339653015,1.0000125169754028,0.9815161228179932,1.0,0.0,-0.5976489782333374,-0.00021543630282394588,0.0,0.0,0.9999880790710449,0.9853498339653015,1.0000125169754028,0.0,0.0,0.0,0.0,0.6673357486724854,0.666412353515625,1.4156134128570557,-0.41978269815444946,-1.4073426723480225,0.5207307934761047,0.0,0.0,0.0,0.0,0.9853498339653015,1.0000125169754028,63.04249572753906,-18.6944580078125,-62.59937286376953,23.125728607177734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.0067853927612305,7.697388172149658,57.295799255371094,0.6293662786483765,-0.6250085234642029,-0.18447700142860413,0.22853949666023254,0.9856011271476746,1.0000125169754028,0.9819846749305725,1.0,0.0,-0.5976489782333374,-0.00023754102585371584,0.0,0.0,0.9999880790710449,0.9856011271476746,1.0000125169754028,0.0,0.0,0.0,0.0,0.6654272079467773,0.6654734015464783,1.4213544130325317,-0.41662096977233887,-1.4113168716430664,0.5160595774650574,0.0,0.0,0.0,0.0,0.9856011271476746,1.0000125169754028,62.93663787841797,-18.447723388671875,-62.49604034423828,22.85368537902832,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.010985374450684,7.674835681915283,57.295799255371094,0.6281371116638184,-0.6250084638595581,-0.18202213943004608,0.22580817341804504,0.98585045337677,1.0000125169754028,0.9824452996253967,1.0,0.0,-0.5976489782333374,-0.0002574376412667334,0.0,0.0,0.9999880790710449,0.98585045337677,1.0000125169754028,0.0,0.0,0.0,0.0,0.6633651852607727,0.6645403504371643,1.4274113178253174,-0.41363653540611267,-1.4152827262878418,0.5113248825073242,0.0,0.0,0.0,0.0,0.98585045337677,1.0000125169754028,62.813716888427734,-18.202213287353516,-62.375850677490234,22.58091163635254,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.015185356140137,7.650578498840332,57.295799255371094,0.6267544031143188,-0.6250084638595581,-0.1795806884765625,0.22307683527469635,0.9860976934432983,1.0000125169754028,0.9828981757164001,1.0,0.0,-0.5976489782333374,-0.00027504743775352836,0.0,0.0,0.9999880790710449,0.9860976934432983,1.0000125169754028,0.0,0.0,0.0,0.0,0.6611658930778503,0.6636172533035278,1.433760166168213,-0.41080784797668457,-1.4192228317260742,0.5065463185310364,0.0,0.0,0.0,0.0,0.9860976934432983,1.0000125169754028,62.67543411254883,-17.958049774169922,-62.24046325683594,22.30776023864746,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.01938533782959,7.624827861785889,57.295799255371094,0.6252351403236389,-0.6171957850456238,-0.1771567463874817,0.2203531414270401,0.9863423109054565,1.0000123977661133,0.9833431839942932,1.0,0.0,-0.5976489782333374,-0.00029031423036940396,0.0,0.0,0.9999880790710449,0.9863423109054565,1.0000123977661133,0.0,0.0,0.0,0.0,0.6588471531867981,0.655343770980835,1.4403698444366455,-0.4081204831600189,-1.4370919466018677,0.5130749940872192,0.0,0.0,0.0,0.0,0.9863423109054565,1.0000123977661133,62.52351379394531,-17.715667724609375,-62.091590881347656,22.03492546081543,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.023585319519043,7.597797870635986,57.295799255371094,0.6235974431037903,-0.617195725440979,-0.17475086450576782,0.21762944757938385,0.9865846037864685,1.0000123977661133,0.983780562877655,1.0,0.0,-0.5976489782333374,-0.0003032044623978436,0.0,0.0,0.9999880790710449,0.9865846037864685,1.0000123977661133,0.0,0.0,0.0,0.0,0.656426191329956,0.654433012008667,1.4472132921218872,-0.4055529236793518,-1.4410947561264038,0.5081445574760437,0.0,0.0,0.0,0.0,0.9865846037864685,1.0000123977661133,62.35974884033203,-17.47508430480957,-61.930992126464844,21.76265525817871,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.027785301208496,7.56970739364624,57.295799255371094,0.6218593120574951,-0.617195725440979,-0.17236708104610443,0.21491719782352448,0.986824095249176,1.0000123977661133,0.9842103123664856,1.0,0.0,-0.5976489782333374,-0.0003137020976282656,0.0,0.0,0.9999880790710449,0.986824095249176,1.0000123977661133,0.0,0.0,0.0,0.0,0.6539216637611389,0.6535360813140869,1.4542553424835205,-0.40309077501296997,-1.4450531005859375,0.5031900405883789,0.0,0.0,0.0,0.0,0.986824095249176,1.0000123977661133,62.18593215942383,-17.236675262451172,-61.76043701171875,21.491592407226562,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.031985282897949,7.540771961212158,57.295799255371094,0.6200384497642517,-0.617195725440979,-0.17000681161880493,0.2122202217578888,0.9870606660842896,1.0000123977661133,0.9846324324607849,1.0,0.0,-0.5976489782333374,-0.0003218153433408588,0.0,0.0,0.9999880790710449,0.9870606660842896,1.0000123977661133,0.0,0.0,0.0,0.0,0.6513510346412659,0.6526541113853455,1.4614648818969727,-0.4007154405117035,-1.4489611387252808,0.4982193112373352,0.0,0.0,0.0,0.0,0.9870606660842896,1.0000123977661133,62.00384521484375,-17.000696182250977,-61.581687927246094,21.222227096557617,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.036185264587402,7.511208534240723,57.295799255371094,0.618152916431427,-0.6132892966270447,-0.16767331957817078,0.2095499187707901,0.9872940182685852,1.0000122785568237,0.9850471019744873,1.0,0.0,-0.5976489782333374,-0.00032756890868768096,0.0,0.0,0.9999880790710449,0.9872940182685852,1.0000122785568237,0.0,0.0,0.0,0.0,0.6487327218055725,0.6480931043624878,1.4688055515289307,-0.39841195940971375,-1.4601269960403442,0.49889907240867615,0.0,0.0,0.0,0.0,0.9872940182685852,1.0000122785568237,61.81529235839844,-16.76734733581543,-61.39652633666992,20.955007553100586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.0403852462768555,7.48123025894165,57.295799255371094,0.6162209510803223,-0.6132892966270447,-0.1653689742088318,0.20690250396728516,0.9875240921974182,1.0000122785568237,0.9854543805122375,1.0,0.0,-0.5976489782333374,-0.00033100644941441715,0.0,0.0,0.9999880790710449,0.9875240921974182,1.0000122785568237,0.0,0.0,0.0,0.0,0.6460849046707153,0.6472419500350952,1.4762409925460815,-0.3961638808250427,-1.4639697074890137,0.49389252066612244,0.0,0.0,0.0,0.0,0.9875240921974182,1.0000122785568237,61.62207794189453,-16.536880493164062,-61.206722259521484,20.69042205810547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.044585227966309,7.451046466827393,57.295799255371094,0.6142593622207642,-0.6132892966270447,-0.16309447586536407,0.2042856216430664,0.9877508878707886,1.0000122785568237,0.9858543276786804,1.0,0.0,-0.5976489782333374,-0.000332189432810992,0.0,0.0,0.9999880790710449,0.9877508878707886,1.0000122785568237,0.0,0.0,0.0,0.0,0.6434239745140076,0.6464101672172546,1.4837383031845093,-0.3939532935619354,-1.4677395820617676,0.4889015853404999,0.0,0.0,0.0,0.0,0.9877508878707886,1.0000122785568237,61.425941467285156,-16.309425354003906,-61.01400375366211,20.42882537841797,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.048785209655762,7.42085599899292,57.295799255371094,0.612285315990448,-0.6054766178131104,-0.16085325181484222,0.20171070098876953,0.9879739284515381,1.0000121593475342,0.9862470626831055,1.0,0.0,-0.5976489782333374,-0.0003311946347821504,0.0,0.0,0.9999880790710449,0.9879739284515381,1.0000121593475342,0.0,0.0,0.0,0.0,0.6407676339149475,0.6381843090057373,1.491257905960083,-0.39176779985427856,-1.4866375923156738,0.4952639043331146,0.0,0.0,0.0,0.0,0.9879739284515381,1.0000121593475342,61.22853088378906,-16.085311889648438,-60.81998825073242,20.17076873779297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.052985191345215,7.390855312347412,57.295799255371094,0.6103153228759766,-0.6054766178131104,-0.1586470901966095,0.19916629791259766,0.9881932735443115,1.0000121593475342,0.9866327047348022,1.0,0.0,-0.5976489782333374,-0.0003281132085248828,0.0,0.0,0.9999880790710449,0.9881932735443115,1.0000121593475342,0.0,0.0,0.0,0.0,0.6381320953369141,0.6373847126960754,1.4987633228302002,-0.3895927667617798,-1.4903700351715088,0.4902443587779999,0.0,0.0,0.0,0.0,0.9881932735443115,1.0000121593475342,61.031532287597656,-15.864731788635254,-60.626338958740234,19.91665267944336,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.057185173034668,7.361229419708252,57.295799255371094,0.6083649396896362,-0.6054766178131104,-0.15647782385349274,0.1966676563024521,0.9884086847305298,1.0000121593475342,0.9870113730430603,1.0,0.0,-0.5976489782333374,-0.00032305068452842534,0.0,0.0,0.9999880790710449,0.9884086847305298,1.0000121593475342,0.0,0.0,0.0,0.0,0.6355331540107727,0.636608362197876,1.5062175989151,-0.38741493225097656,-1.4940071105957031,0.48527541756629944,0.0,0.0,0.0,0.0,0.9884086847305298,1.0000121593475342,60.83649444580078,-15.64780330657959,-60.43459701538086,19.666786193847656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.061385154724121,7.332151412963867,57.295799255371094,0.6064487099647522,-0.6015702486038208,-0.15434661507606506,0.19421862065792084,0.9886202216148376,1.0000120401382446,0.9873831868171692,1.0,0.0,-0.5976489782333374,-0.00031612312886863947,0.0,0.0,0.9999880790710449,0.9886202216148376,1.0000120401382446,0.0,0.0,0.0,0.0,0.6329850554466248,0.6321375966072083,1.513586163520813,-0.3852211833000183,-1.5054386854171753,0.4860350787639618,0.0,0.0,0.0,0.0,0.9886202216148376,1.0000120401382446,60.644866943359375,-15.434715270996094,-60.24618911743164,19.42153549194336,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.065585136413574,7.303787708282471,57.295799255371094,0.6045809388160706,-0.601570188999176,-0.15225644409656525,0.19181154668331146,0.988827645778656,1.0000120401382446,0.9877481460571289,1.0,0.0,-0.5976489782333374,-0.0003074590058531612,0.0,0.0,0.9999880790710449,0.988827645778656,1.0000120401382446,0.0,0.0,0.0,0.0,0.6305023431777954,0.6314021944999695,1.5208311080932617,-0.38300302624702454,-1.5089473724365234,0.48113012313842773,0.0,0.0,0.0,0.0,0.988827645778656,1.0000120401382446,60.45808029174805,-15.225665092468262,-60.062522888183594,19.181270599365234,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.069785118103027,7.276287078857422,57.295799255371094,0.6027740240097046,-0.601570188999176,-0.1502077728509903,0.18946169316768646,0.9890308976173401,1.0000120401382446,0.9881064891815186,1.0,0.0,-0.5976489782333374,-0.0002971921057906002,0.0,0.0,0.9999880790710449,0.9890308976173401,1.0000120401382446,0.0,0.0,0.0,0.0,0.6280972957611084,0.6306923031806946,1.5279202461242676,-0.38074880838394165,-1.5123460292816162,0.476306289434433,0.0,0.0,0.0,0.0,0.9890308976173401,1.0000120401382446,60.27741241455078,-15.020777702331543,-59.884864807128906,18.946264266967773,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
