time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
4.0739850997924805,7.249791622161865,57.295799255371094,0.6010403633117676,-0.5937575101852417,-0.14820115268230438,0.18716906011104584,0.9892299175262451,1.000011920928955,0.9884583353996277,1.0,0.0,-0.5976489782333374,-0.0002854687045328319,0.0,0.0,0.9999880790710449,0.9892299175262451,1.000011920928955,0.0,0.0,0.0,0.0,0.6257818341255188,0.6225519776344299,1.5348210334777832,-0.3784475326538086,-1.5319968461990356,0.48292845487594604,0.0,0.0,0.0,0.0,0.9892299175262451,1.000011920928955,60.10404968261719,-14.820152282714844,-59.71438980102539,18.716753005981445,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.078185081481934,7.224426746368408,57.295799255371094,0.5993909239768982,-0.5937575101852417,-0.14623919129371643,0.18492983281612396,0.9894247055053711,1.000011920928955,0.9888037443161011,1.0,0.0,-0.5976489782333374,-0.00027243528165854514,0.0,0.0,0.9999880790710449,0.9894247055053711,1.000011920928955,0.0,0.0,0.0,0.0,0.6235671639442444,0.621882438659668,1.5415005683898926,-0.376094788312912,-1.5352973937988281,0.47817888855934143,0.0,0.0,0.0,0.0,0.9894247055053711,1.000011920928955,59.93907928466797,-14.623906135559082,-59.55217361450195,18.492971420288086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.082385063171387,7.200301647186279,57.295799255371094,0.597834587097168,-0.5937574505805969,-0.1443217694759369,0.1827516257762909,0.9896150231361389,1.000011920928955,0.989142894744873,1.0,0.0,-0.5976489782333374,-0.00025824850308708847,0.0,0.0,0.9999880790710449,0.9896150231361389,1.000011920928955,0.0,0.0,0.0,0.0,0.6214619278907776,0.6212381720542908,1.5479321479797363,-0.37368249893188477,-1.5384833812713623,0.4735272526741028,0.0,0.0,0.0,0.0,0.9896150231361389,1.000011920928955,59.783470153808594,-14.43217658996582,-59.399169921875,18.275161743164062,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.08658504486084,7.177517890930176,57.295799255371094,0.5963806509971619,-0.5937574505805969,-0.1424490064382553,0.1806306689977646,0.9898010492324829,1.000011920928955,0.9894759058952332,1.0,0.0,-0.5976489782333374,-0.00024306449631694704,0.0,0.0,0.9999880790710449,0.9898010492324829,1.000011920928955,0.0,0.0,0.0,0.0,0.6194750666618347,0.6206175684928894,1.554089069366455,-0.3712032437324524,-1.5415618419647217,0.46896815299987793,0.0,0.0,0.0,0.0,0.9898010492324829,1.000011920928955,59.638057708740234,-14.244933128356934,-59.2562141418457,18.063385009765625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.090785026550293,7.156155109405518,57.295799255371094,0.5950358510017395,-0.5898510813713074,-0.14062204957008362,0.17858214676380157,0.9899827837944031,1.0000118017196655,0.989802896976471,1.0,0.0,-0.5976489782333374,-0.0002270413242513314,0.0,0.0,0.9999880790710449,0.9899827837944031,1.0000118017196655,0.0,0.0,0.0,0.0,0.6176131963729858,0.6162847876548767,1.5599477291107178,-0.36865514516830444,-1.5530288219451904,0.47019195556640625,0.0,0.0,0.0,0.0,0.9899827837944031,1.0000118017196655,59.503597259521484,-14.06225872039795,-59.124046325683594,17.8577938079834,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.094985008239746,7.136284828186035,57.295799255371094,0.593806803226471,-0.5898510813713074,-0.13884221017360687,0.1765870749950409,0.9901601076126099,1.0000118017196655,0.9901240468025208,1.0,0.0,-0.5976489782333374,-0.00021033942175563425,0.0,0.0,0.9999880790710449,0.9901601076126099,1.0000118017196655,0.0,0.0,0.0,0.0,0.6158828735351562,0.6157096028327942,1.5654850006103516,-0.3660372495651245,-1.555931568145752,0.46580809354782104,0.0,0.0,0.0,0.0,0.9901601076126099,1.0000118017196655,59.38067626953125,-13.8842134475708,-59.00324630737305,17.65850830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.099184989929199,7.1179609298706055,57.295799255371094,0.5926977396011353,-0.5898510813713074,-0.13710910081863403,0.17465682327747345,0.990333080291748,1.0000118017196655,0.9904394149780273,1.0,0.0,-0.5976489782333374,-0.0001931148872245103,0.0,0.0,0.9999880790710449,0.990333080291748,1.0000118017196655,0.0,0.0,0.0,0.0,0.6142880916595459,0.6151587963104248,1.5706849098205566,-0.36334744095802307,-1.5587191581726074,0.46154189109802246,0.0,0.0,0.0,0.0,0.990333080291748,1.0000118017196655,59.2697868347168,-13.710871696472168,-58.89430618286133,17.465646743774414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.103384971618652,7.101222515106201,57.295799255371094,0.5917131304740906,-0.5898510813713074,-0.13542048633098602,0.17279145121574402,0.9905018210411072,1.0000118017196655,0.9907492399215698,1.0,0.0,-0.5976489782333374,-0.0001755254197632894,0.0,0.0,0.9999880790710449,0.9905018210411072,1.0000118017196655,0.0,0.0,0.0,0.0,0.6128324270248413,0.6146317720413208,1.5755337476730347,-0.36057940125465393,-1.5613933801651,0.45739585161209106,0.0,0.0,0.0,0.0,0.9905018210411072,1.0000118017196655,59.17131423950195,-13.542047500610352,-58.79761505126953,17.279048919677734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1075849533081055,7.086096286773682,57.295799255371094,0.5908550024032593,-0.5898510217666626,-0.13377909362316132,0.1709870845079422,0.9906661510467529,1.0000118017196655,0.9910535216331482,1.0,0.0,-0.5976489782333374,-0.00015772144251968712,0.0,0.0,0.9999880790710449,0.9906661510467529,1.0000118017196655,0.0,0.0,0.0,0.0,0.611518383026123,0.614126980304718,1.5800174474716187,-0.35774141550064087,-1.563961386680603,0.45336398482322693,0.0,0.0,0.0,0.0,0.9906661510467529,1.0000118017196655,59.08549499511719,-13.377902030944824,-58.71339416503906,17.098894119262695,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.111784934997559,7.072595119476318,57.295799255371094,0.5901249647140503,-0.5898510217666626,-0.1321820467710495,0.1692475974559784,0.990826427936554,1.0000118017196655,0.9913525581359863,1.0,0.0,-0.5976489782333374,-0.00013985176337882876,0.0,0.0,0.9999880790710449,0.990826427936554,1.0000118017196655,0.0,0.0,0.0,0.0,0.6103465557098389,0.6136448979377747,1.5841305255889893,-0.3548293113708496,-1.5664193630218506,0.4494570791721344,0.0,0.0,0.0,0.0,0.990826427936554,1.0000118017196655,59.01249694824219,-13.218188285827637,-58.641822814941406,16.9249324798584,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.115984916687012,7.060719013214111,57.295799255371094,0.5895232558250427,-0.5898510217666626,-0.13062947988510132,0.1675691306591034,0.9909825921058655,1.0000118017196655,0.991646409034729,1.0,0.0,-0.5976489782333374,-0.00012205751409055665,0.0,0.0,0.9999880790710449,0.9909825921058655,1.0000118017196655,0.0,0.0,0.0,0.0,0.6093171238899231,0.6131840944290161,1.5878673791885376,-0.35184749960899353,-1.5687745809555054,0.4456687867641449,0.0,0.0,0.0,0.0,0.9909825921058655,1.0000118017196655,58.95232009887695,-13.062962532043457,-58.5828971862793,16.757213592529297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.120184898376465,7.050453186035156,57.295799255371094,0.5890488028526306,-0.5898510217666626,-0.1291216015815735,0.16595549881458282,0.9911346435546875,1.0000118017196655,0.991935133934021,1.0,0.0,-0.5976489782333374,-0.00010447463864693418,0.0,0.0,0.9999880790710449,0.9911346435546875,1.0000118017196655,0.0,0.0,0.0,0.0,0.6084286570549011,0.6127451062202454,1.59122633934021,-0.34880250692367554,-1.5710232257843018,0.4420098662376404,0.0,0.0,0.0,0.0,0.9911346435546875,1.0000118017196655,58.90488052368164,-12.91220474243164,-58.536529541015625,16.595693588256836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.124384880065918,7.041772842407227,57.295799255371094,0.5887004733085632,-0.5820383429527283,-0.12765680253505707,0.16440291702747345,0.9912827610969543,1.000011682510376,0.9922189712524414,1.0,0.0,-0.5976489782333374,-8.723034261493012e-05,0.0,0.0,0.9999880790710449,0.9912827610969543,1.000011682510376,0.0,0.0,0.0,0.0,0.6076796054840088,0.6048044562339783,1.5942082405090332,-0.34569624066352844,-1.591188669204712,0.4494481682777405,0.0,0.0,0.0,0.0,0.9912827610969543,1.000011682510376,58.87003707885742,-12.765714645385742,-58.50259017944336,16.440135955810547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.128584861755371,7.034641265869141,57.295799255371094,0.588474690914154,-0.5820383429527283,-0.12623558938503265,0.16290757060050964,0.9914270639419556,1.000011682510376,0.992497980594635,1.0,0.0,-0.5976489782333374,-7.044551603030413e-05,0.0,0.0,0.9999880790710449,0.9914270639419556,1.000011682510376,0.0,0.0,0.0,0.0,0.6070663332939148,0.6043996810913086,1.5968180894851685,-0.3425385653972626,-1.593320608139038,0.445956826210022,0.0,0.0,0.0,0.0,0.9914270639419556,1.000011682510376,58.84745788574219,-12.623502731323242,-58.48075866699219,16.290508270263672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.132784843444824,7.0290117263793945,57.295799255371094,0.5883681774139404,-0.5820383429527283,-0.1248537078499794,0.16146942973136902,0.9915675520896912,1.000011682510376,0.9927722811698914,1.0,0.0,-0.5976489782333374,-5.423114635050297e-05,0.0,0.0,0.9999880790710449,0.9915675520896912,1.000011682510376,0.0,0.0,0.0,0.0,0.6065845489501953,0.6040136218070984,1.5990664958953857,-0.33932730555534363,-1.595357894897461,0.44258514046669006,0.0,0.0,0.0,0.0,0.9915675520896912,1.000011682510376,58.83681869506836,-12.485349655151367,-58.470703125,16.14653968811035,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.136984825134277,7.024827480316162,57.295799255371094,0.588376522064209,-0.5820382833480835,-0.12351179122924805,0.16008469462394714,0.9917044043540955,1.000011682510376,0.9930420517921448,1.0,0.0,-0.5976489782333374,-3.86886895284988e-05,0.0,0.0,0.9999880790710449,0.9917044043540955,1.000011682510376,0.0,0.0,0.0,0.0,0.6062296032905579,0.6036449074745178,1.6009621620178223,-0.3360734283924103,-1.5973073244094849,0.4393257796764374,0.0,0.0,0.0,0.0,0.9917044043540955,1.000011682510376,58.83765411376953,-12.351198196411133,-58.47195816040039,16.00810432434082,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1411848068237305,7.022022724151611,57.295799255371094,0.588494598865509,-0.5820382833480835,-0.12220770120620728,0.1587495356798172,0.9918377995491028,1.000011682510376,0.9933074712753296,1.0,0.0,-0.5976489782333374,-2.39099572354462e-05,0.0,0.0,0.9999880790710449,0.9918377995491028,1.000011682510376,0.0,0.0,0.0,0.0,0.605995774269104,0.6032922267913818,1.602519154548645,-0.3327816426753998,-1.5991754531860352,0.4361712336540222,0.0,0.0,0.0,0.0,0.9918377995491028,1.000011682510376,58.849464416503906,-12.22080135345459,-58.48405456542969,15.874889373779297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.145384788513184,7.020524024963379,57.295799255371094,0.5887162685394287,-0.5820382833480835,-0.12094125151634216,0.15747161209583282,0.9919678568840027,1.000011682510376,0.993568480014801,1.0,0.0,-0.5976489782333374,-9.977193258237094e-06,0.0,0.0,0.9999880790710449,0.9919678568840027,1.000011682510376,0.0,0.0,0.0,0.0,0.6058770418167114,0.6029571890830994,1.603751540184021,-0.32946211099624634,-1.6009529829025269,0.43314099311828613,0.0,0.0,0.0,0.0,0.9919678568840027,1.000011682510376,58.87163162231445,-12.094125747680664,-58.50636291503906,15.746779441833496,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.149584770202637,7.0202507972717285,57.295799255371094,0.5890350937843323,-0.5898509621620178,-0.11970947682857513,0.1562318503856659,0.9920946359634399,1.0000118017196655,0.9938253164291382,1.0,0.0,-0.5976489782333374,3.0377304938156158e-06,0.0,0.0,0.9999880790710449,0.9920946359634399,1.0000118017196655,0.0,0.0,0.0,0.0,0.6058659553527832,0.6101833581924438,1.6046788692474365,-0.326118528842926,-1.5842421054840088,0.4196128845214844,0.0,0.0,0.0,0.0,0.9920946359634399,1.0000118017196655,58.90351486206055,-11.97099494934082,-58.53825759887695,15.623517036437988,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.15378475189209,7.021116733551025,57.295799255371094,0.5894439816474915,-0.5898509621620178,-0.118512362241745,0.15504547953605652,0.9922183156013489,1.0000118017196655,0.9940780401229858,1.0,0.0,-0.5976489782333374,1.5074850125529338e-05,0.0,0.0,0.9999880790710449,0.9922183156013489,1.0000118017196655,0.0,0.0,0.0,0.0,0.605955183506012,0.6098806858062744,1.6053194999694824,-0.322762131690979,-1.5858149528503418,0.41683992743492126,0.0,0.0,0.0,0.0,0.9922183156013489,1.0000118017196655,58.94440460205078,-11.851244926452637,-58.579044342041016,15.504844665527344,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.157984733581543,7.023029804229736,57.295799255371094,0.5899356007575989,-0.5898509621620178,-0.11734695732593536,0.15390488505363464,0.9923389554023743,1.0000118017196655,0.9943267703056335,1.0,0.0,-0.5976489782333374,2.608151044114493e-05,0.0,0.0,0.9999880790710449,0.9923389554023743,1.0000118017196655,0.0,0.0,0.0,0.0,0.6061370372772217,0.6095917224884033,1.6056946516036987,-0.3193965256214142,-1.587318778038025,0.41416582465171814,0.0,0.0,0.0,0.0,0.9923389554023743,1.0000118017196655,58.99356460571289,-11.73471450805664,-58.627986907958984,15.390506744384766,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.162184715270996,7.025895595550537,57.295799255371094,0.5905020236968994,-0.5898509621620178,-0.11621244251728058,0.15280243754386902,0.99245685338974,1.0000118017196655,0.9945716261863708,1.0,0.0,-0.5976489782333374,3.602067590691149e-05,0.0,0.0,0.9999880790710449,0.99245685338974,1.0000118017196655,0.0,0.0,0.0,0.0,0.6064030528068542,0.6093143224716187,1.6058266162872314,-0.31603115797042847,-1.5887644290924072,0.411573588848114,0.0,0.0,0.0,0.0,0.99245685338974,1.0000118017196655,59.050201416015625,-11.621204376220703,-58.684303283691406,15.280203819274902,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.166384696960449,7.029613971710205,57.295799255371094,0.5911352634429932,-0.5898509621620178,-0.11510500311851501,0.15173430740833282,0.9925720691680908,1.0000118017196655,0.9948126673698425,1.0,0.0,-0.5976489782333374,4.486002944759093e-05,0.0,0.0,0.9999880790710449,0.9925720691680908,1.0000118017196655,0.0,0.0,0.0,0.0,0.6067444086074829,0.6090473532676697,1.6057401895523071,-0.3126674294471741,-1.5901575088500977,0.4090549945831299,0.0,0.0,0.0,0.0,0.9925720691680908,1.0000118017196655,59.113521575927734,-11.510564804077148,-58.74720764160156,15.173685073852539,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.170584678649902,7.034084320068359,57.295799255371094,0.5918265581130981,-0.5898509621620178,-0.11402574181556702,0.1507081538438797,0.9926846623420715,1.0000118017196655,0.9950500130653381,1.0,0.0,-0.5976489782333374,5.2582625357899815e-05,0.0,0.0,0.9999880790710449,0.9926846623420715,1.0000118017196655,0.0,0.0,0.0,0.0,0.6071525812149048,0.6087924838066101,1.6054575443267822,-0.3093194365501404,-1.5914890766143799,0.4066288471221924,0.0,0.0,0.0,0.0,0.9926846623420715,1.0000118017196655,59.18266296386719,-11.402649879455566,-58.815853118896484,15.07070255279541,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.1747846603393555,7.039205551147461,57.295799255371094,0.5925680994987488,-0.5898509621620178,-0.11297278851270676,0.14970871806144714,0.992794930934906,1.0000118017196655,0.9952837228775024,1.0,0.0,-0.5976489782333374,5.917619273532182e-05,0.0,0.0,0.9999880790710449,0.992794930934906,1.0000118017196655,0.0,0.0,0.0,0.0,0.6076189875602722,0.6085458397865295,1.6050019264221191,-0.3059927523136139,-1.5927793979644775,0.40425968170166016,0.0,0.0,0.0,0.0,0.992794930934906,1.0000118017196655,59.25681686401367,-11.297266006469727,-58.889442443847656,14.970954895019531,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.178984642028809,7.044873237609863,57.295799255371094,0.5933511257171631,-0.5898509621620178,-0.11194247007369995,0.14874359965324402,0.992902934551239,1.0000118017196655,0.995513916015625,1.0,0.0,-0.5976489782333374,6.464463513111696e-05,0.0,0.0,0.9999880790710449,0.992902934551239,1.0000118017196655,0.0,0.0,0.0,0.0,0.608134388923645,0.6083091497421265,1.6043999195098877,-0.3026883900165558,-1.5940191745758057,0.4019662141799927,0.0,0.0,0.0,0.0,0.992902934551239,1.0000118017196655,59.335105895996094,-11.194225311279297,-58.96712112426758,14.87414836883545,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.183184623718262,7.050986289978027,57.295799255371094,0.5941669940948486,-0.589850902557373,-0.11093392223119736,0.14780136942863464,0.9930086731910706,1.0000118017196655,0.9957405924797058,1.0,0.0,-0.5976489782333374,6.899439176777378e-05,0.0,0.0,0.9999880790710449,0.9930086731910706,1.0000118017196655,0.0,0.0,0.0,0.0,0.6086897850036621,0.6080794334411621,1.6036754846572876,-0.29941418766975403,-1.5952237844467163,0.39972174167633057,0.0,0.0,0.0,0.0,0.9930086731910706,1.0000118017196655,59.41668701171875,-11.093432426452637,-59.04802703857422,14.780080795288086,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.187384605407715,7.0574421882629395,57.295799255371094,0.5950076580047607,-0.5937572717666626,-0.1099463403224945,0.1468820422887802,0.9931125640869141,1.000011920928955,0.995963990688324,1.0,0.0,-0.5976489782333374,7.224500586744398e-05,0.0,0.0,0.9999880790710449,0.9931125640869141,1.000011920928955,0.0,0.0,0.0,0.0,0.6092767715454102,0.6116478443145752,1.6028515100479126,-0.29617708921432495,-1.5871062278747559,0.39261394739151,0.0,0.0,0.0,0.0,0.9931125640869141,1.000011920928955,59.500755310058594,-10.994596481323242,-59.131378173828125,14.688356399536133,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.191584587097168,7.064143180847168,57.295799255371094,0.5958645343780518,-0.5937572717666626,-0.10897687822580338,0.14598558843135834,0.99321448802948,1.000011920928955,0.9961839914321899,1.0,0.0,-0.5976489782333374,7.442231435561553e-05,0.0,0.0,0.9999880790710449,0.99321448802948,1.000011920928955,0.0,0.0,0.0,0.0,0.6098862886428833,0.611433207988739,1.601953148841858,-0.29297909140586853,-1.5882208347320557,0.390491783618927,0.0,0.0,0.0,0.0,0.99321448802948,1.000011920928955,59.58644104003906,-10.897716522216797,-59.21632766723633,14.598872184753418,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.195784568786621,7.070993900299072,57.295799255371094,0.5967299938201904,-0.5937572717666626,-0.10802559554576874,0.14511200785636902,0.9933146238327026,1.000011920928955,0.9964007139205933,1.0,0.0,-0.5976489782333374,7.556094351457432e-05,0.0,0.0,0.9999880790710449,0.9933146238327026,1.000011920928955,0.0,0.0,0.0,0.0,0.610510528087616,0.6112252473831177,1.6010006666183472,-0.28982803225517273,-1.5893018245697021,0.3884193003177643,0.0,0.0,0.0,0.0,0.9933146238327026,1.000011920928955,59.67298889160156,-10.802590370178223,-59.30211639404297,14.51132583618164,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.199984550476074,7.077900409698486,57.295799255371094,0.597595751285553,-0.5937572717666626,-0.10708974301815033,0.1442537009716034,0.9934132695198059,1.000011920928955,0.9966142773628235,1.0,0.0,-0.5976489782333374,7.570115849375725e-05,0.0,0.0,0.9999880790710449,0.9934132695198059,1.000011920928955,0.0,0.0,0.0,0.0,0.6111406683921814,0.6110220551490784,1.600019097328186,-0.2867249548435211,-1.590359091758728,0.38637876510620117,0.0,0.0,0.0,0.0,0.9934132695198059,1.000011920928955,59.75959396362305,-10.708971977233887,-59.3879508972168,14.425370216369629,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.204184532165527,7.084774017333984,57.295799255371094,0.5984552502632141,-0.5937572717666626,-0.10616821050643921,0.14341066777706146,0.9935102462768555,1.000011920928955,0.9968246817588806,1.0,0.0,-0.5976489782333374,7.489119161618873e-05,0.0,0.0,0.9999880790710449,0.9935102462768555,1.000011920928955,0.0,0.0,0.0,0.0,0.6117698550224304,0.6108235716819763,1.5990259647369385,-0.2836732268333435,-1.5913927555084229,0.384370356798172,0.0,0.0,0.0,0.0,0.9935102462768555,1.000011920928955,59.845523834228516,-10.616841316223145,-59.473121643066406,14.340893745422363,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2083845138549805,7.091531276702881,57.295799255371094,0.5993011593818665,-0.5937572717666626,-0.10526007413864136,0.14257904887199402,0.99360591173172,1.000011920928955,0.9970320463180542,1.0,0.0,-0.5976489782333374,7.318409188883379e-05,0.0,0.0,0.9999880790710449,0.99360591173172,1.000011920928955,0.0,0.0,0.0,0.0,0.6123904585838318,0.6106288433074951,1.598042368888855,-0.28067702054977417,-1.5924078226089478,0.3823852241039276,0.0,0.0,0.0,0.0,0.99360591173172,1.000011920928955,59.93011474609375,-10.525982856750488,-59.556949615478516,14.25759506225586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.212584495544434,7.0980939865112305,57.295799255371094,0.6001267433166504,-0.5937572717666626,-0.10436329245567322,0.14175507426261902,0.9937002062797546,1.000011920928955,0.997236430644989,1.0,0.0,-0.5976489782333374,7.063707744237036e-05,0.0,0.0,0.9999880790710449,0.9937002062797546,1.000011920928955,0.0,0.0,0.0,0.0,0.6129953861236572,0.6104369759559631,1.5970869064331055,-0.27773675322532654,-1.5934090614318848,0.3804144263267517,0.0,0.0,0.0,0.0,0.9937002062797546,1.000011920928955,60.012672424316406,-10.436367988586426,-59.63877487182617,14.1753568649292,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.216784477233887,7.104386806488037,57.295799255371094,0.6009256839752197,-0.5937572717666626,-0.10347867012023926,0.1409425586462021,0.9937933087348938,1.000011920928955,0.9974377155303955,1.0,0.0,-0.5976489782333374,6.73131798976101e-05,0.0,0.0,0.9999880790710449,0.9937933087348938,1.000011920928955,0.0,0.0,0.0,0.0,0.6135783791542053,0.6102488040924072,1.5961756706237793,-0.2748594582080841,-1.5943918228149414,0.3784672021865845,0.0,0.0,0.0,0.0,0.9937933087348938,1.000011920928955,60.09257888793945,-10.347816467285156,-59.71797180175781,14.093920707702637,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.22098445892334,7.110342502593994,57.295799255371094,0.6016928553581238,-0.6015699505805969,-0.10260216891765594,0.14012621343135834,0.9938853979110718,1.0000120401382446,0.9976361393928528,1.0,0.0,-0.5976489782333374,6.327874871203676e-05,0.0,0.0,0.9999880790710449,0.9938853979110718,1.0000120401382446,0.0,0.0,0.0,0.0,0.614133358001709,0.617667019367218,1.5953260660171509,-0.272038996219635,-1.5768024921417236,0.36729124188423157,0.0,0.0,0.0,0.0,0.9938853979110718,1.0000120401382446,60.169281005859375,-10.26014232635498,-59.79399108886719,14.013023376464844,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.225184440612793,7.11590051651001,57.295799255371094,0.6024225950241089,-0.6015699505805969,-0.10173537582159042,0.1393251270055771,0.9939762353897095,1.0000120401382446,0.9978315830230713,1.0,0.0,-0.5976489782333374,5.8602872741175815e-05,0.0,0.0,0.9999880790710449,0.9939762353897095,1.0000120401382446,0.0,0.0,0.0,0.0,0.6146551370620728,0.617485761642456,1.5945502519607544,-0.2692829668521881,-1.577728271484375,0.3654058873653412,0.0,0.0,0.0,0.0,0.9939762353897095,1.0000120401382446,60.242252349853516,-10.173477172851562,-59.86632537841797,13.9327392578125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.229384422302246,7.121004581451416,57.295799255371094,0.6031106114387512,-0.6015699505805969,-0.10087510943412781,0.13852404057979584,0.9940661787986755,1.0000120401382446,0.9980242252349854,1.0,0.0,-0.5976489782333374,5.33563106728252e-05,0.0,0.0,0.9999880790710449,0.9940661787986755,1.0000120401382446,0.0,0.0,0.0,0.0,0.6151386499404907,0.6173055171966553,1.5938628911972046,-0.26658642292022705,-1.5786497592926025,0.3635171055793762,0.0,0.0,0.0,0.0,0.9940661787986755,1.0000120401382446,60.311065673828125,-10.087474822998047,-59.93455123901367,13.852654457092285,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.233584403991699,7.125606536865234,57.295799255371094,0.603752613067627,-0.6015699505805969,-0.10002285987138748,0.1377267688512802,0.99415522813797,1.0000120401382446,0.9982140064239502,1.0,0.0,-0.5976489782333374,4.761340096592903e-05,0.0,0.0,0.9999880790710449,0.99415522813797,1.0000120401382446,0.0,0.0,0.0,0.0,0.6155797839164734,0.6171270608901978,1.593273401260376,-0.26395538449287415,-1.579562783241272,0.36163389682769775,0.0,0.0,0.0,0.0,0.99415522813797,1.0000120401382446,60.375274658203125,-10.0022554397583,-59.99821472167969,13.77283763885498,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.237784385681152,7.129666328430176,57.295799255371094,0.6043453812599182,-0.6015699505805969,-0.09917715191841125,0.1369333118200302,0.994243323802948,1.0000120401382446,0.9984009265899658,1.0,0.0,-0.5976489782333374,4.144680860918015e-05,0.0,0.0,0.9999880790710449,0.994243323802948,1.0000120401382446,0.0,0.0,0.0,0.0,0.6159751415252686,0.616950511932373,1.5927913188934326,-0.26138776540756226,-1.5804671049118042,0.35975635051727295,0.0,0.0,0.0,0.0,0.994243323802948,1.0000120401382446,60.434539794921875,-9.917686462402344,-60.0569953918457,13.69311237335205,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2419843673706055,7.133146286010742,57.295799255371094,0.6048858165740967,-0.6015699505805969,-0.09833648800849915,0.13613222539424896,0.9943307042121887,1.0000120401382446,0.9985851049423218,1.0,0.0,-0.5976489782333374,3.493074473226443e-05,0.0,0.0,0.9999880790710449,0.9943307042121887,1.0000120401382446,0.0,0.0,0.0,0.0,0.6163211464881897,0.6167731881141663,1.5924263000488281,-0.25888127088546753,-1.5813759565353394,0.3578573763370514,0.0,0.0,0.0,0.0,0.9943307042121887,1.0000120401382446,60.488582611083984,-9.833630561828613,-60.11061096191406,13.613298416137695,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.246184349060059,7.136020183563232,57.295799255371094,0.605371356010437,-0.6015699505805969,-0.09750217199325562,0.13533495366573334,0.9944173097610474,1.0000120401382446,0.9987665414810181,1.0,0.0,-0.5976489782333374,2.8139214919065125e-05,0.0,0.0,0.9999880790710449,0.9944173097610474,1.0000120401382446,0.0,0.0,0.0,0.0,0.6166154146194458,0.6165977120399475,1.5921835899353027,-0.2564398944377899,-1.5822761058807373,0.3559640645980835,0.0,0.0,0.0,0.0,0.9944173097610474,1.0000120401382446,60.53713607788086,-9.7501802444458,-60.15880584716797,13.53345775604248,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.250384330749512,7.138263702392578,57.295799255371094,0.6058005690574646,-0.6015699505805969,-0.09667154401540756,0.1345376819372177,0.9945031404495239,1.0000120401382446,0.9989452362060547,1.0,0.0,-0.5976489782333374,2.1144629499758594e-05,0.0,0.0,0.9999880790710449,0.9945031404495239,1.0000120401382446,0.0,0.0,0.0,0.0,0.6168560981750488,0.6164231896400452,1.5920692682266235,-0.2540568709373474,-1.583172082901001,0.3540674149990082,0.0,0.0,0.0,0.0,0.9945031404495239,1.0000120401382446,60.580039978027344,-9.667171478271484,-60.201419830322266,13.45340347290039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.254584312438965,7.139865398406982,57.295799255371094,0.6061716675758362,-0.6015699505805969,-0.09584669768810272,0.13373278081417084,0.9945882558822632,1.0000120401382446,0.9991211891174316,1.0,0.0,-0.5976489782333374,1.401882491336437e-05,0.0,0.0,0.9999880790710449,0.9945882558822632,1.0000120401382446,0.0,0.0,0.0,0.0,0.6170417070388794,0.6162480115890503,1.5920861959457397,-0.2517375946044922,-1.584072232246399,0.35214924812316895,0.0,0.0,0.0,0.0,0.9945882558822632,1.0000120401382446,60.61717224121094,-9.584676742553711,-60.23832702636719,13.373189926147461,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.258784294128418,7.140813827514648,57.295799255371094,0.6064844131469727,-0.6015698909759521,-0.09502584487199783,0.13292786478996277,0.9946727156639099,1.0000120401382446,0.9992944598197937,1.0,0.0,-0.5976489782333374,6.829547601228114e-06,0.0,0.0,0.9999880790710449,0.9946727156639099,1.0000120401382446,0.0,0.0,0.0,0.0,0.617171585559845,0.6160738468170166,1.5922372341156006,-0.24947664141654968,-1.584968090057373,0.3502277135848999,0.0,0.0,0.0,0.0,0.9946727156639099,1.0000120401382446,60.6484489440918,-9.502570152282715,-60.269439697265625,13.292677879333496,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.262984275817871,7.141107559204102,57.295799255371094,0.6067385077476501,-0.6015698909759521,-0.09420901536941528,0.1321229785680771,0.9947565197944641,1.0000120401382446,0.9994651675224304,1.0,0.0,-0.5976489782333374,-3.544394076016033e-07,0.0,0.0,0.9999880790710449,0.9947565197944641,1.0000120401382446,0.0,0.0,0.0,0.0,0.6172454953193665,0.6159006953239441,1.592523217201233,-0.24727296829223633,-1.5858594179153442,0.34830278158187866,0.0,0.0,0.0,0.0,0.9947565197944641,1.0000120401382446,60.673858642578125,-9.420900344848633,-60.29475784301758,13.211915016174316,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.267184257507324,7.140748977661133,57.295799255371094,0.6069340705871582,-0.6015698909759521,-0.09339714050292969,0.13131044805049896,0.994839608669281,1.0000120401382446,0.9996331930160522,1.0,0.0,-0.5976489782333374,-7.471560820704326e-06,0.0,0.0,0.9999880790710449,0.994839608669281,1.0000120401382446,0.0,0.0,0.0,0.0,0.6172634363174438,0.615726888179779,1.5929434299468994,-0.24512773752212524,-1.5867547988891602,0.34635624289512634,0.0,0.0,0.0,0.0,0.994839608669281,1.0000120401382446,60.69341278076172,-9.339664459228516,-60.314292907714844,13.130900382995605,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.271384239196777,7.1397480964660645,57.295799255371094,0.6070718169212341,-0.6054762601852417,-0.09258823841810226,0.1304941028356552,0.9949220418930054,1.0000121593475342,0.9997985363006592,1.0,0.0,-0.5976489782333374,-1.4460630154644605e-05,0.0,0.0,0.9999880790710449,0.9949220418930054,1.0000121593475342,0.0,0.0,0.0,0.0,0.6172260642051697,0.6193713545799255,1.5934981107711792,-0.24303413927555084,-1.5783193111419678,0.34016427397727966,0.0,0.0,0.0,0.0,0.9949220418930054,1.0000121593475342,60.70718765258789,-9.2588529586792,-60.3281135559082,13.049631118774414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.2755842208862305,7.138118743896484,57.295799255371094,0.6071532368659973,-0.6054762601852417,-0.0917849987745285,0.12967777252197266,0.995003879070282,1.0000121593475342,0.9999613761901855,1.0,0.0,-0.5976489782333374,-2.126560139004141e-05,0.0,0.0,0.9999880790710449,0.995003879070282,1.0000121593475342,0.0,0.0,0.0,0.0,0.6171350479125977,0.6191998720169067,1.594182014465332,-0.2409968078136444,-1.5791937112808228,0.33822351694107056,0.0,0.0,0.0,0.0,0.995003879070282,1.0000121593475342,60.71532440185547,-9.178443908691406,-60.33635711669922,12.968100547790527,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.279784202575684,7.135880947113037,57.295799255371094,0.6071794033050537,-0.6054762601852417,-0.09098628908395767,0.1288614273071289,0.9950848817825317,1.0000121593475342,1.0001214742660522,1.0,0.0,-0.5976489782333374,-2.7833189960801974e-05,0.0,0.0,0.9999880790710449,0.9950848817825317,1.0000121593475342,0.0,0.0,0.0,0.0,0.6169912815093994,0.6190294027328491,1.5949934720993042,-0.2390110045671463,-1.5800634622573853,0.3362794518470764,0.0,0.0,0.0,0.0,0.9950848817825317,1.0000121593475342,60.71794509887695,-9.098600387573242,-60.33915710449219,12.886494636535645,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.283984184265137,7.133058547973633,57.295799255371094,0.6071531176567078,-0.6054762601852417,-0.09019089490175247,0.12804506719112396,0.9951652884483337,1.0000121593475342,1.000279188156128,1.0,0.0,-0.5976489782333374,-3.4116364986402914e-05,0.0,0.0,0.9999880790710449,0.9951652884483337,1.0000121593475342,0.0,0.0,0.0,0.0,0.6167973875999451,0.6188600063323975,1.5959274768829346,-0.23707054555416107,-1.5809286832809448,0.33433207869529724,0.0,0.0,0.0,0.0,0.9951652884483337,1.0000121593475342,60.71532440185547,-9.019095420837402,-60.33677291870117,12.804609298706055,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.28818416595459,7.129678726196289,57.295799255371094,0.6070765256881714,-0.6054762601852417,-0.08940134942531586,0.12722492218017578,0.9952449798583984,1.0000121593475342,1.0004342794418335,1.0,0.0,-0.5976489782333374,-4.006984090665355e-05,0.0,0.0,0.9999880790710449,0.9952449798583984,1.0000121593475342,0.0,0.0,0.0,0.0,0.6165558099746704,0.6186908483505249,1.5969769954681396,-0.23517942428588867,-1.5817933082580566,0.3323723077774048,0.0,0.0,0.0,0.0,0.9952449798583984,1.0000121593475342,60.7076416015625,-8.940129280090332,-60.32939147949219,12.722675323486328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.292384147644043,7.125772953033447,57.295799255371094,0.6069515943527222,-0.6015698909759521,-0.08861738443374634,0.12640856206417084,0.995323896408081,1.0000120401382446,1.0005868673324585,1.0,0.0,-0.5976489782333374,-4.565673225442879e-05,0.0,0.0,0.9999880790710449,0.995323896408081,1.0000120401382446,0.0,0.0,0.0,0.0,0.6162684559822083,0.614700198173523,1.598137617111206,-0.2333345264196396,-1.5920597314834595,0.33454132080078125,0.0,0.0,0.0,0.0,0.995323896408081,1.0000120401382446,60.69517135620117,-8.861706733703613,-60.3172721862793,12.640729904174805,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.296584129333496,7.121377944946289,57.295799255371094,0.6067823171615601,-0.6015698909759521,-0.08783762156963348,0.1255922019481659,0.9954021573066711,1.0000120401382446,1.0007370710372925,1.0,0.0,-0.5976489782333374,-5.084097574581392e-05,0.0,0.0,0.9999880790710449,0.9954021573066711,1.0000120401382446,0.0,0.0,0.0,0.0,0.6159390211105347,0.6145328283309937,1.5994014739990234,-0.23152883350849152,-1.5929269790649414,0.3325619399547577,0.0,0.0,0.0,0.0,0.9954021573066711,1.0000120401382446,60.67823028564453,-8.783771514892578,-60.30073165893555,12.558754920959473,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.300784111022949,7.116529941558838,57.295799255371094,0.6065710186958313,-0.6015698909759521,-0.08706452697515488,0.12477205693721771,0.9954795241355896,1.0000120401382446,1.0008846521377563,1.0,0.0,-0.5976489782333374,-5.5594529840163887e-05,0.0,0.0,0.9999880790710449,0.9954795241355896,1.0000120401382446,0.0,0.0,0.0,0.0,0.6155703067779541,0.6143657565116882,1.600760579109192,-0.2297661006450653,-1.5937936305999756,0.33056992292404175,0.0,0.0,0.0,0.0,0.9954795241355896,1.0000120401382446,60.65711212158203,-8.706513404846191,-60.280067443847656,12.476980209350586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.304984092712402,7.111271381378174,57.295799255371094,0.6063219904899597,-0.6015698909759521,-0.08629955351352692,0.12395570427179337,0.995556116104126,1.0000120401382446,1.0010298490524292,1.0,0.0,-0.5976489782333374,-5.989258352201432e-05,0.0,0.0,0.9999880790710449,0.995556116104126,1.0000120401382446,0.0,0.0,0.0,0.0,0.6151666045188904,0.6142004728317261,1.6022042036056519,-0.22804634273052216,-1.594651460647583,0.32858386635780334,0.0,0.0,0.0,0.0,0.995556116104126,1.0000120401382446,60.63219451904297,-8.629916191101074,-60.25564193725586,12.395435333251953,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3091840744018555,7.105642795562744,57.295799255371094,0.6060382127761841,-0.6015698909759521,-0.08553946018218994,0.12314318120479584,0.9956319332122803,1.0000120401382446,1.001172661781311,1.0,0.0,-0.5976489782333374,-6.371474592015147e-05,0.0,0.0,0.9999880790710449,0.9956319332122803,1.0000120401382446,0.0,0.0,0.0,0.0,0.6147303581237793,0.614037036895752,1.6037278175354004,-0.22635868191719055,-1.5955005884170532,0.32660382986068726,0.0,0.0,0.0,0.0,0.9956319332122803,1.0000120401382446,60.60380935668945,-8.553922653198242,-60.2277946472168,12.314104080200195,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.313384056091309,7.099689483642578,57.295799255371094,0.6057235598564148,-0.6015698909759521,-0.0847875252366066,0.12233446538448334,0.9957067966461182,1.0000120401382446,1.0013129711151123,1.0,0.0,-0.5976489782333374,-6.704825500492007e-05,0.0,0.0,0.9999880790710449,0.9957067966461182,1.0000120401382446,0.0,0.0,0.0,0.0,0.6142660975456238,0.6138753294944763,1.6053191423416138,-0.2247081845998764,-1.5963410139083862,0.32462984323501587,0.0,0.0,0.0,0.0,0.9957067966461182,1.0000120401382446,60.57234573364258,-8.478707313537598,-60.196895599365234,12.233210563659668,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.317584037780762,7.0934553146362305,57.295799255371094,0.6053818464279175,-0.6015698909759521,-0.08404327929019928,0.12152955681085587,0.9957807064056396,1.0000120401382446,1.0014508962631226,1.0,0.0,-0.5976489782333374,-6.988166569499299e-05,0.0,0.0,0.9999880790710449,0.9957807064056396,1.0000120401382446,0.0,0.0,0.0,0.0,0.6137773990631104,0.6137154698371887,1.6069692373275757,-0.2230905443429947,-1.5971729755401611,0.32266199588775635,0.0,0.0,0.0,0.0,0.9957807064056396,1.0000120401382446,60.538177490234375,-8.404298782348633,-60.163326263427734,12.152831077575684,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.321784019470215,7.086987018585205,57.295799255371094,0.6050170063972473,-0.6015698909759521,-0.08330626785755157,0.12073229253292084,0.995853841304779,1.0000120401382446,1.0015865564346313,1.0,0.0,-0.5976489782333374,-7.221045962069184e-05,0.0,0.0,0.9999880790710449,0.995853841304779,1.0000120401382446,0.0,0.0,0.0,0.0,0.6132681369781494,0.6135580539703369,1.608669400215149,-0.22150163352489471,-1.5979924201965332,0.3207097053527832,0.0,0.0,0.0,0.0,0.995853841304779,1.0000120401382446,60.501705169677734,-8.330633163452148,-60.127471923828125,12.072949409484863,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.325984001159668,7.080331325531006,57.295799255371094,0.6046331524848938,-0.6015698909759521,-0.08257883787155151,0.11993883550167084,0.9959259033203125,1.0000120401382446,1.0017198324203491,1.0,0.0,-0.5976489782333374,-7.40328905521892e-05,0.0,0.0,0.9999880790710449,0.9959259033203125,1.0000120401382446,0.0,0.0,0.0,0.0,0.6127426624298096,0.6134024262428284,1.6104072332382202,-0.21994419395923615,-1.5988034009933472,0.3187636733055115,0.0,0.0,0.0,0.0,0.9959259033203125,1.0000120401382446,60.46331024169922,-8.257881164550781,-60.089717864990234,11.993785858154297,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.330183982849121,7.073531150817871,57.295799255371094,0.6042336821556091,-0.6015698909759521,-0.0818614661693573,0.11915682256221771,0.99599689245224,1.0000120401382446,1.0018507242202759,1.0,0.0,-0.5976489782333374,-7.535381155321375e-05,0.0,0.0,0.9999880790710449,0.99599689245224,1.0000120401382446,0.0,0.0,0.0,0.0,0.6122044920921326,0.6132500171661377,1.6121740341186523,-0.21841701865196228,-1.5995982885360718,0.3168427646160126,0.0,0.0,0.0,0.0,0.99599689245224,1.0000120401382446,60.42336654663086,-8.186123847961426,-60.05043411254883,11.9154691696167,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.334383964538574,7.066635608673096,57.295799255371094,0.6038231253623962,-0.6015698909759521,-0.08115176856517792,0.11837861686944962,0.9960670471191406,1.0000120401382446,1.0019794702529907,1.0,0.0,-0.5976489782333374,-7.61802148190327e-05,0.0,0.0,0.9999880790710449,0.9960670471191406,1.0000120401382446,0.0,0.0,0.0,0.0,0.6116576194763184,0.6130992770195007,1.6139607429504395,-0.21691080927848816,-1.6003849506378174,0.3149282932281494,0.0,0.0,0.0,0.0,0.9960670471191406,1.0000120401382446,60.38230514526367,-8.115194320678711,-60.010040283203125,11.837881088256836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.338583946228027,7.05968713760376,57.295799255371094,0.603404700756073,-0.6015698909759521,-0.080454021692276,0.11761187016963959,0.996135950088501,1.0000120401382446,1.0021058320999146,1.0,0.0,-0.5976489782333374,-7.652194472029805e-05,0.0,0.0,0.9999880790710449,0.996135950088501,1.0000120401382446,0.0,0.0,0.0,0.0,0.6111059784889221,0.6129516959190369,1.6157552003860474,-0.2154342234134674,-1.6011556386947632,0.3130391538143158,0.0,0.0,0.0,0.0,0.996135950088501,1.0000120401382446,60.34046936035156,-8.045416831970215,-59.968875885009766,11.761392593383789,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3427839279174805,7.05272912979126,57.295799255371094,0.6029828190803528,-0.6015698909759521,-0.07976492494344711,0.11685656011104584,0.9962038397789001,1.0000120401382446,1.002230167388916,1.0,0.0,-0.5976489782333374,-7.63973148423247e-05,0.0,0.0,0.9999880790710449,0.9962038397789001,1.0000120401382446,0.0,0.0,0.0,0.0,0.610553503036499,0.6128072142601013,1.6175493001937866,-0.21397575736045837,-1.6019107103347778,0.31117546558380127,0.0,0.0,0.0,0.0,0.9962038397789001,1.0000120401382446,60.29827117919922,-7.976531982421875,-59.927345275878906,11.685790061950684,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.346983909606934,7.045804500579834,57.295799255371094,0.6025601625442505,-0.6015698313713074,-0.07908884435892105,0.11611269414424896,0.9962706565856934,1.0000120401382446,1.002352237701416,1.0,0.0,-0.5976489782333374,-7.582089165225625e-05,0.0,0.0,0.9999880790710449,0.9962706565856934,1.0000120401382446,0.0,0.0,0.0,0.0,0.6100032925605774,0.6126657724380493,1.6193326711654663,-0.2125449925661087,-1.6026502847671509,0.30933740735054016,0.0,0.0,0.0,0.0,0.9962706565856934,1.0000120401382446,60.25602340698242,-7.908821105957031,-59.885765075683594,11.611397743225098,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.351183891296387,7.038951873779297,57.295799255371094,0.6021408438682556,-0.6015698313713074,-0.07842246443033218,0.11538026481866837,0.9963364005088806,1.0000120401382446,1.002472162246704,1.0,0.0,-0.5976489782333374,-7.481794455088675e-05,0.0,0.0,0.9999880790710449,0.9963364005088806,1.0000120401382446,0.0,0.0,0.0,0.0,0.6094590425491333,0.6125274300575256,1.6210970878601074,-0.21113070845603943,-1.6033746004104614,0.30752503871917725,0.0,0.0,0.0,0.0,0.9963364005088806,1.0000120401382446,60.214088439941406,-7.842175006866455,-59.8444938659668,11.53814697265625,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.35538387298584,7.032210350036621,57.295799255371094,0.6017279624938965,-0.6015698313713074,-0.0777672752737999,0.11465928703546524,0.9964008331298828,1.0000120401382446,1.0025899410247803,1.0,0.0,-0.5976489782333374,-7.340821321122348e-05,0.0,0.0,0.9999880790710449,0.9964008331298828,1.0000120401382446,0.0,0.0,0.0,0.0,0.608924150466919,0.612392008304596,1.622833013534546,-0.20973479747772217,-1.6040836572647095,0.30573856830596924,0.0,0.0,0.0,0.0,0.9964008331298828,1.0000120401382446,60.17280197143555,-7.776730537414551,-59.803855895996094,11.466217994689941,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.359583854675293,7.025614261627197,57.295799255371094,0.6013244986534119,-0.6015698313713074,-0.07712487131357193,0.11395357549190521,0.996464192867279,1.0000120401382446,1.002705693244934,1.0,0.0,-0.5976489782333374,-7.16224021743983e-05,0.0,0.0,0.9999880790710449,0.996464192867279,1.0000120401382446,0.0,0.0,0.0,0.0,0.6084014773368835,0.6122602820396423,1.6245324611663818,-0.20835980772972107,-1.604773998260498,0.3039875328540802,0.0,0.0,0.0,0.0,0.996464192867279,1.0000120401382446,60.13246154785156,-7.712438583374023,-59.76414489746094,11.39559555053711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.363783836364746,7.019197463989258,57.295799255371094,0.6009334325790405,-0.6015698313713074,-0.07649297267198563,0.11325930058956146,0.9965263605117798,1.0000120401382446,1.0028194189071655,1.0,0.0,-0.5976489782333374,-6.94852351443842e-05,0.0,0.0,0.9999880790710449,0.9965263605117798,1.0000120401382446,0.0,0.0,0.0,0.0,0.6078938841819763,0.6121314167976379,1.6261881589889526,-0.20699790120124817,-1.6054495573043823,0.30226266384124756,0.0,0.0,0.0,0.0,0.9965263605117798,1.0000120401382446,60.09333801269531,-7.649349212646484,-59.72563552856445,11.326362609863281,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.367983818054199,7.012990951538086,57.295799255371094,0.6005573272705078,-0.593757152557373,-0.07587413489818573,0.11258790642023087,0.9965874552726746,1.000011920928955,1.0029312372207642,1.0,0.0,-0.5976489782333374,-6.702960672555491e-05,0.0,0.0,0.9999880790710449,0.9965874552726746,1.000011920928955,0.0,0.0,0.0,0.0,0.6074041128158569,0.6043301224708557,1.627792477607727,-0.2056545615196228,-1.6257747411727905,0.30827853083610535,0.0,0.0,0.0,0.0,0.9965874552726746,1.000011920928955,60.05574417114258,-7.587414264678955,-59.68863296508789,11.258505821228027,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.372183799743652,7.007020950317383,57.295799255371094,0.60019850730896,-0.593757152557373,-0.07526807487010956,0.11192414909601212,0.9966471791267395,1.000011920928955,1.0030409097671509,1.0,0.0,-0.5976489782333374,-6.42848972347565e-05,0.0,0.0,0.9999880790710449,0.9966471791267395,1.000011920928955,0.0,0.0,0.0,0.0,0.6069345474243164,0.6042068004608154,1.6293381452560425,-0.20432762801647186,-1.6264383792877197,0.3065861761569977,0.0,0.0,0.0,0.0,0.9966471791267395,1.000011920928955,60.01985549926758,-7.526838779449463,-59.65331268310547,11.192255973815918,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.3763837814331055,7.001314163208008,57.295799255371094,0.599859356880188,-0.593757152557373,-0.07467453181743622,0.11127565056085587,0.9967058300971985,1.000011920928955,1.0031487941741943,1.0,0.0,-0.5976489782333374,-6.128664972493425e-05,0.0,0.0,0.9999880790710449,0.9967058300971985,1.000011920928955,0.0,0.0,0.0,0.0,0.6064873337745667,0.6040869951248169,1.6308196783065796,-0.20301541686058044,-1.6270835399627686,0.3049306869506836,0.0,0.0,0.0,0.0,0.9967058300971985,1.000011920928955,59.985931396484375,-7.467441082000732,-59.61992645263672,11.127457618713379,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.380583763122559,6.995890140533447,57.295799255371094,0.599541187286377,-0.593757152557373,-0.07409334182739258,0.11064241081476212,0.996763288974762,1.000011920928955,1.003254771232605,1.0,0.0,-0.5976489782333374,-5.8064710174221545e-05,0.0,0.0,0.9999880790710449,0.996763288974762,1.000011920928955,0.0,0.0,0.0,0.0,0.6060638427734375,0.6039707064628601,1.6322333812713623,-0.20171692967414856,-1.6277103424072266,0.303312212228775,0.0,0.0,0.0,0.0,0.996763288974762,1.000011920928955,59.954132080078125,-7.409290790557861,-59.58864212036133,11.064199447631836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.384783744812012,6.9907684326171875,57.295799255371094,0.5992465019226074,-0.593757152557373,-0.07352516055107117,0.11002824455499649,0.9968194365501404,1.000011920928955,1.0033588409423828,1.0,0.0,-0.5976489782333374,-5.465635331347585e-05,0.0,0.0,0.9999880790710449,0.9968194365501404,1.000011920928955,0.0,0.0,0.0,0.0,0.6056665778160095,0.603858470916748,1.633571743965149,-0.20043276250362396,-1.6283153295516968,0.3017406463623047,0.0,0.0,0.0,0.0,0.9968194365501404,1.000011920928955,59.924644470214844,-7.3524980545043945,-59.55963897705078,11.002615928649902,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
