time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
4.388983726501465,6.985964775085449,57.295799255371094,0.5989759564399719,-0.593757152557373,-0.0729689821600914,0.10942552238702774,0.9968744516372681,1.000011920928955,1.0034611225128174,1.0,0.0,-0.5976489782333374,-5.1092727517243475e-05,0.0,0.0,0.9999880790710449,0.9968744516372681,1.000011920928955,0.0,0.0,0.0,0.0,0.6052960753440857,0.6037489771842957,1.6348340511322021,-0.19916021823883057,-1.6289061307907104,0.30019664764404297,0.0,0.0,0.0,0.0,0.9968744516372681,1.000011920928955,59.8975944519043,-7.296903610229492,-59.53303146362305,10.942557334899902,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.393183708190918,6.9814910888671875,57.295799255371094,0.598730742931366,-0.593757152557373,-0.07242749631404877,0.10884187370538712,0.9969281554222107,1.000011920928955,1.0035614967346191,1.0,0.0,-0.5976489782333374,-4.741051816381514e-05,0.0,0.0,0.9999880790710449,0.9969281554222107,1.000011920928955,0.0,0.0,0.0,0.0,0.6049538850784302,0.6036434769630432,1.6360141038894653,-0.1979060024023056,-1.6294755935668945,0.29869985580444336,0.0,0.0,0.0,0.0,0.9969281554222107,1.000011920928955,59.87308120727539,-7.242727279663086,-59.50892639160156,10.884260177612305,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.397383689880371,6.977356910705566,57.295799255371094,0.5985121726989746,-0.593757152557373,-0.07189682126045227,0.1082734763622284,0.9969808459281921,1.000011920928955,1.0036603212356567,1.0,0.0,-0.5976489782333374,-4.364018968772143e-05,0.0,0.0,0.9999880790710449,0.9969808459281921,1.000011920928955,0.0,0.0,0.0,0.0,0.604640543460846,0.6035411953926086,1.6371122598648071,-0.1966596245765686,-1.6300276517868042,0.297240674495697,0.0,0.0,0.0,0.0,0.9969808459281921,1.000011920928955,59.85122299194336,-7.18966817855835,-59.48744583129883,10.82742977142334,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.401583671569824,6.973568916320801,57.295799255371094,0.5983206629753113,-0.593757152557373,-0.07137972116470337,0.1077241599559784,0.9970322847366333,1.000011920928955,1.003757357597351,1.0,0.0,-0.5976489782333374,-3.9816732169128954e-05,0.0,0.0,0.9999880790710449,0.9970322847366333,1.000011920928955,0.0,0.0,0.0,0.0,0.6043569445610046,0.603442907333374,1.6381245851516724,-0.19542844593524933,-1.630558729171753,0.29582899808883667,0.0,0.0,0.0,0.0,0.9970322847366333,1.000011920928955,59.832054138183594,-7.137955188751221,-59.46862030029297,10.77230453491211,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.405783653259277,6.97012996673584,57.295799255371094,0.5981563925743103,-0.593757152557373,-0.07087522745132446,0.10718628764152527,0.997082531452179,1.000011920928955,1.0038527250289917,1.0,0.0,-0.5976489782333374,-3.597031536628492e-05,0.0,0.0,0.9999880790710449,0.997082531452179,1.000011920928955,0.0,0.0,0.0,0.0,0.6041032075881958,0.60334712266922,1.6390509605407715,-0.1942102611064911,-1.6310765743255615,0.29444536566734314,0.0,0.0,0.0,0.0,0.997082531452179,1.000011920928955,59.81562805175781,-7.087489128112793,-59.45249938964844,10.718786239624023,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.4099836349487305,6.967041015625,57.295799255371094,0.5980192422866821,-0.593757152557373,-0.07038243114948273,0.10666749626398087,0.9971316456794739,1.000011920928955,1.0039464235305786,1.0,0.0,-0.5976489782333374,-3.2133746572071686e-05,0.0,0.0,0.9999880790710449,0.9971316456794739,1.000011920928955,0.0,0.0,0.0,0.0,0.6038788557052612,0.6032552123069763,1.6398929357528687,-0.19300323724746704,-1.6315737962722778,0.2931095361709595,0.0,0.0,0.0,0.0,0.9971316456794739,1.000011920928955,59.80192947387695,-7.038224697113037,-59.43906784057617,10.666827201843262,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.414183616638184,6.96429967880249,57.295799255371094,0.5979096293449402,-0.593757152557373,-0.06990224868059158,0.10616395622491837,0.9971796870231628,1.000011920928955,1.0040385723114014,1.0,0.0,-0.5976489782333374,-2.833441976690665e-05,0.0,0.0,0.9999880790710449,0.9971796870231628,1.000011920928955,0.0,0.0,0.0,0.0,0.6036844849586487,0.6031663417816162,1.6406482458114624,-0.19180992245674133,-1.6320544481277466,0.29181182384490967,0.0,0.0,0.0,0.0,0.9971796870231628,1.000011920928955,59.79096221923828,-6.990209102630615,-59.4283332824707,10.616475105285645,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.418383598327637,6.961902141571045,57.295799255371094,0.5978268384933472,-0.593757152557373,-0.06943380832672119,0.10567567497491837,0.9972265958786011,1.000011920928955,1.00412917137146,1.0,0.0,-0.5976489782333374,-2.4600762117188424e-05,0.0,0.0,0.9999880790710449,0.9972265958786011,1.000011920928955,0.0,0.0,0.0,0.0,0.6035192608833313,0.6030806303024292,1.6413195133209229,-0.19062890112400055,-1.6325185298919678,0.2905522882938385,0.0,0.0,0.0,0.0,0.9972265958786011,1.000011920928955,59.78268814086914,-6.943352699279785,-59.420265197753906,10.567635536193848,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.42258358001709,6.959839820861816,57.295799255371094,0.5977707505226135,-0.593757152557373,-0.06897525489330292,0.10520264506340027,0.9972725510597229,1.000011920928955,1.004218339920044,1.0,0.0,-0.5976489782333374,-2.0959221728844568e-05,0.0,0.0,0.9999880790710449,0.9972725510597229,1.000011920928955,0.0,0.0,0.0,0.0,0.6033827662467957,0.602997899055481,1.6419082880020142,-0.18945565819740295,-1.63296639919281,0.2893310785293579,0.0,0.0,0.0,0.0,0.9972725510597229,1.000011920928955,59.77709197998047,-6.897568702697754,-59.41482925415039,10.52021312713623,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.426783561706543,6.958102703094482,57.295799255371094,0.597740113735199,-0.593757152557373,-0.06853054463863373,0.10474488884210587,0.9973173141479492,1.000011920928955,1.0043058395385742,1.0,0.0,-0.5976489782333374,-1.7433018001611345e-05,0.0,0.0,0.9999880790710449,0.9973173141479492,1.000011920928955,0.0,0.0,0.0,0.0,0.6032742261886597,0.6029182076454163,1.642414927482605,-0.18830187618732452,-1.6333980560302734,0.28814828395843506,0.0,0.0,0.0,0.0,0.9973173141479492,1.000011920928955,59.774009704589844,-6.853069305419922,-59.4118766784668,10.474408149719238,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.430983543395996,6.956681728363037,57.295799255371094,0.5977341532707214,-0.593757152557373,-0.06809596717357635,0.10429856926202774,0.9973611235618591,1.000011920928955,1.0043920278549194,1.0,0.0,-0.5976489782333374,-1.4045712305232882e-05,0.0,0.0,0.9999880790710449,0.9973611235618591,1.000011920928955,0.0,0.0,0.0,0.0,0.6031922698020935,0.6028408408164978,1.642844796180725,-0.18715861439704895,-1.633817434310913,0.2869941294193268,0.0,0.0,0.0,0.0,0.9973611235618591,1.000011920928955,59.7734260559082,-6.809576034545898,-59.41139602661133,10.429932594299316,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.435183525085449,6.955561637878418,57.295799255371094,0.5977518558502197,-0.593757152557373,-0.06767165660858154,0.10386750102043152,0.9974039793014526,1.000011920928955,1.00447678565979,1.0,0.0,-0.5976489782333374,-1.0816476788022555e-05,0.0,0.0,0.9999880790710449,0.9974039793014526,1.000011920928955,0.0,0.0,0.0,0.0,0.6031360030174255,0.6027663946151733,1.6432000398635864,-0.1860271394252777,-1.6342209577560425,0.28587859869003296,0.0,0.0,0.0,0.0,0.9974039793014526,1.000011920928955,59.77519607543945,-6.767158031463623,-59.413230895996094,10.386839866638184,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.439383506774902,6.954726219177246,57.295799255371094,0.5977919697761536,-0.593757152557373,-0.06725777685642242,0.10345170646905899,0.997445821762085,1.000011920928955,1.004560112953186,1.0,0.0,-0.5976489782333374,-7.763332178001292e-06,0.0,0.0,0.9999880790710449,0.997445821762085,1.000011920928955,0.0,0.0,0.0,0.0,0.6031041145324707,0.6026948690414429,1.643484115600586,-0.184908926486969,-1.6346087455749512,0.28480175137519836,0.0,0.0,0.0,0.0,0.997445821762085,1.000011920928955,59.77920913696289,-6.7257890701293945,-59.41728210449219,10.345088005065918,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.4435834884643555,6.954160213470459,57.295799255371094,0.5978531837463379,-0.593757152557373,-0.06685447692871094,0.10304734855890274,0.9974867105484009,1.000011920928955,1.004642128944397,1.0,0.0,-0.5976489782333374,-4.9027116801880766e-06,0.0,0.0,0.9999880790710449,0.9974867105484009,1.000011920928955,0.0,0.0,0.0,0.0,0.603095293045044,0.6026256084442139,1.6437004804611206,-0.18380557000637054,-1.6349846124649048,0.28375378251075745,0.0,0.0,0.0,0.0,0.9974867105484009,1.000011920928955,59.785316467285156,-6.685445308685303,-59.42340087890625,10.30463695526123,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.447783470153809,6.953845024108887,57.295799255371094,0.5979337096214294,-0.593757152557373,-0.06646105647087097,0.10265442728996277,0.9975267648696899,1.000011920928955,1.0047227144241333,1.0,0.0,-0.5976489782333374,-2.2472859200206585e-06,0.0,0.0,0.9999880790710449,0.9975267648696899,1.000011920928955,0.0,0.0,0.0,0.0,0.6031075716018677,0.6025585532188416,1.6438547372817993,-0.18271644413471222,-1.6353485584259033,0.282734751701355,0.0,0.0,0.0,0.0,0.9975267648696899,1.000011920928955,59.793365478515625,-6.646058082580566,-59.431434631347656,10.265396118164062,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.451983451843262,6.953762531280518,57.295799255371094,0.5980322957038879,-0.593757152557373,-0.06607573479413986,0.10227296501398087,0.9975659847259521,1.000011920928955,1.0048021078109741,1.0,0.0,-0.5976489782333374,1.9077788238064386e-07,0.0,0.0,0.9999880790710449,0.9975659847259521,1.000011920928955,0.0,0.0,0.0,0.0,0.6031395792961121,0.6024937033653259,1.643951416015625,-0.18163783848285675,-1.6357007026672363,0.28174474835395813,0.0,0.0,0.0,0.0,0.9975659847259521,1.000011920928955,59.8032341003418,-6.6075520515441895,-59.441261291503906,10.227274894714355,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.456183433532715,6.953889846801758,57.295799255371094,0.5981467962265015,-0.593757152557373,-0.0656997412443161,0.10190293937921524,0.9976041913032532,1.000011920928955,1.0048800706863403,1.0,0.0,-0.5976489782333374,2.4036114609771175e-06,0.0,0.0,0.9999880790710449,0.9976041913032532,1.000011920928955,0.0,0.0,0.0,0.0,0.6031892895698547,0.6024309992790222,1.6439951658248901,-0.18057449162006378,-1.636041283607483,0.28078383207321167,0.0,0.0,0.0,0.0,0.9976041913032532,1.000011920928955,59.8146858215332,-6.570012092590332,-59.45265197753906,10.190332412719727,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.460383415222168,6.954208850860596,57.295799255371094,0.5982761383056641,-0.593757152557373,-0.06533227860927582,0.1015443503856659,0.9976418614387512,1.000011920928955,1.0049569606781006,1.0,0.0,-0.5976489782333374,4.383348823466804e-06,0.0,0.0,0.9999880790710449,0.9976418614387512,1.000011920928955,0.0,0.0,0.0,0.0,0.6032553315162659,0.6023704409599304,1.6439907550811768,-0.1795252412557602,-1.6363701820373535,0.2798520624637604,0.0,0.0,0.0,0.0,0.9976418614387512,1.000011920928955,59.827606201171875,-6.533222675323486,-59.46549606323242,10.15433406829834,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.464583396911621,6.954696178436279,57.295799255371094,0.5984182953834534,-0.593757152557373,-0.0649726539850235,0.10119340568780899,0.9976786971092224,1.000011920928955,1.0050326585769653,1.0,0.0,-0.5976489782333374,6.1270579863048624e-06,0.0,0.0,0.9999880790710449,0.9976786971092224,1.000011920928955,0.0,0.0,0.0,0.0,0.6033356189727783,0.602311372756958,1.6439435482025146,-0.17848947644233704,-1.6366910934448242,0.27893954515457153,0.0,0.0,0.0,0.0,0.9976786971092224,1.000011920928955,59.84181594848633,-6.497213363647461,-59.479610443115234,10.119288444519043,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.468783378601074,6.955330848693848,57.295799255371094,0.5985711812973022,-0.593757152557373,-0.06462010741233826,0.10085389018058777,0.9977146983146667,1.000011920928955,1.0051071643829346,1.0,0.0,-0.5976489782333374,7.630243999301456e-06,0.0,0.0,0.9999880790710449,0.9977146983146667,1.000011920928955,0.0,0.0,0.0,0.0,0.6034282445907593,0.6022543907165527,1.6438591480255127,-0.1774665117263794,-1.6370006799697876,0.278056263923645,0.0,0.0,0.0,0.0,0.9977146983146667,1.000011920928955,59.85711669921875,-6.462063789367676,-59.49480056762695,10.085251808166504,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.472983360290527,6.956091403961182,57.295799255371094,0.598733127117157,-0.593757152557373,-0.0642758458852768,0.10052201896905899,0.9977501034736633,1.000011920928955,1.0051804780960083,1.0,0.0,-0.5976489782333374,8.89395596459508e-06,0.0,0.0,0.9999880790710449,0.9977501034736633,1.000011920928955,0.0,0.0,0.0,0.0,0.6035313010215759,0.6021989583969116,1.643742322921753,-0.17646080255508423,-1.637302279472351,0.2771923542022705,0.0,0.0,0.0,0.0,0.9977501034736633,1.000011920928955,59.87332534790039,-6.427566051483154,-59.51087951660156,10.051992416381836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.4771833419799805,6.956955432891846,57.295799255371094,0.5989025831222534,-0.593757152557373,-0.0639372318983078,0.10019776225090027,0.9977847933769226,1.000011920928955,1.0052525997161865,1.0,0.0,-0.5976489782333374,9.919790500134695e-06,0.0,0.0,0.9999880790710449,0.9977847933769226,1.000011920928955,0.0,0.0,0.0,0.0,0.6036429405212402,0.6021448969841003,1.643599033355713,-0.17546622455120087,-1.6375962495803833,0.276347815990448,0.0,0.0,0.0,0.0,0.9977847933769226,1.000011920928955,59.89025115966797,-6.393752098083496,-59.52767562866211,10.019519805908203,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.481383323669434,6.957901954650879,57.295799255371094,0.5990773439407349,-0.593757152557373,-0.0636063814163208,0.09987733513116837,0.9978189468383789,1.000011920928955,1.0053236484527588,1.0,0.0,-0.5976489782333374,1.0711325558077078e-05,0.0,0.0,0.9999880790710449,0.9978189468383789,1.000011920928955,0.0,0.0,0.0,0.0,0.6037614345550537,0.6020916700363159,1.643433690071106,-0.17448975145816803,-1.6378858089447021,0.2755127549171448,0.0,0.0,0.0,0.0,0.9978189468383789,1.000011920928955,59.907745361328125,-6.36060094833374,-59.54502868652344,9.987792015075684,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.485583305358887,6.95890998840332,57.295799255371094,0.5992559790611267,-0.593757152557373,-0.06328065693378448,0.09956833720207214,0.9978523850440979,1.000011920928955,1.005393624305725,1.0,0.0,-0.5976489782333374,1.1273070413153619e-05,0.0,0.0,0.9999880790710449,0.9978523850440979,1.000011920928955,0.0,0.0,0.0,0.0,0.6038848161697388,0.6020404696464539,1.6432520151138306,-0.17352528870105743,-1.6381642818450928,0.2747071087360382,0.0,0.0,0.0,0.0,0.9978523850440979,1.000011920928955,59.92560577392578,-6.328050136566162,-59.56273651123047,9.9567232131958,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.48978328704834,6.959957599639893,57.295799255371094,0.5994365811347961,-0.593757152557373,-0.06296123564243317,0.09926316887140274,0.9978853464126587,1.000011920928955,1.005462408065796,1.0,0.0,-0.5976489782333374,1.161260388471419e-05,0.0,0.0,0.9999880790710449,0.9978853464126587,1.000011920928955,0.0,0.0,0.0,0.0,0.6040113568305969,0.6019901037216187,1.6430587768554688,-0.17257705330848694,-1.6384385824203491,0.2739109992980957,0.0,0.0,0.0,0.0,0.9978853464126587,1.000011920928955,59.94366455078125,-6.296077251434326,-59.58064270019531,9.926271438598633,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.493983268737793,6.961026668548584,57.295799255371094,0.5996176600456238,-0.593757152557373,-0.06264734268188477,0.0989656150341034,0.9979177117347717,1.000011920928955,1.0055302381515503,1.0,0.0,-0.5976489782333374,1.1739068213501014e-05,0.0,0.0,0.9999880790710449,0.9979177117347717,1.000011920928955,0.0,0.0,0.0,0.0,0.6041394472122192,0.6019411087036133,1.6428580284118652,-0.17164385318756104,-1.6387052536010742,0.27313438057899475,0.0,0.0,0.0,0.0,0.9979177117347717,1.000011920928955,59.96176528930664,-6.264665126800537,-59.59858703613281,9.896397590637207,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.498183250427246,6.96209716796875,57.295799255371094,0.5997973084449768,-0.593757152557373,-0.06233731284737587,0.09867189079523087,0.9979496002197266,1.000011920928955,1.0055969953536987,1.0,0.0,-0.5976489782333374,1.1661634744086768e-05,0.0,0.0,0.9999880790710449,0.9979496002197266,1.000011920928955,0.0,0.0,0.0,0.0,0.6042669415473938,0.60189288854599,1.642656683921814,-0.1707223504781723,-1.6389678716659546,0.27236735820770264,0.0,0.0,0.0,0.0,0.9979496002197266,1.000011920928955,59.979736328125,-6.233696460723877,-59.61640930175781,9.866964340209961,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.502383232116699,6.9631524085998535,57.295799255371094,0.599974513053894,-0.593757152557373,-0.06203223392367363,0.09838196635246277,0.9979810118675232,1.000011920928955,1.0056627988815308,1.0,0.0,-0.5976489782333374,1.139126925409073e-05,0.0,0.0,0.9999880790710449,0.9979810118675232,1.000011920928955,0.0,0.0,0.0,0.0,0.6043930649757385,0.601845383644104,1.6424565315246582,-0.16981595754623413,-1.6392263174057007,0.271609902381897,0.0,0.0,0.0,0.0,0.9979810118675232,1.000011920928955,59.99744415283203,-6.203195095062256,-59.63396453857422,9.837977409362793,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.506583213806152,6.964173793792725,57.295799255371094,0.6001474261283875,-0.593757152557373,-0.06173137202858925,0.09809587150812149,0.9980120062828064,1.000011920928955,1.0057276487350464,1.0,0.0,-0.5976489782333374,1.0940819265670143e-05,0.0,0.0,0.9999880790710449,0.9980120062828064,1.000011920928955,0.0,0.0,0.0,0.0,0.6045156717300415,0.6017987132072449,1.6422632932662964,-0.1689237654209137,-1.6394808292388916,0.2708621025085449,0.0,0.0,0.0,0.0,0.9980120062828064,1.000011920928955,60.014747619628906,-6.1731367111206055,-59.651119232177734,9.809396743774414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.5107831954956055,6.965145587921143,57.295799255371094,0.6003147959709167,-0.593757152557373,-0.06143487989902496,0.09781358391046524,0.9980425238609314,1.000011920928955,1.005791425704956,1.0,0.0,-0.5976489782333374,1.0322861271561123e-05,0.0,0.0,0.9999880790710449,0.9980425238609314,1.000011920928955,0.0,0.0,0.0,0.0,0.6046336889266968,0.601752758026123,1.6420800685882568,-0.16804681718349457,-1.6397311687469482,0.2701238989830017,0.0,0.0,0.0,0.0,0.9980425238609314,1.000011920928955,60.031490325927734,-6.143499374389648,-59.66771697998047,9.781180381774902,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.514983177185059,6.9660539627075195,57.295799255371094,0.6004756093025208,-0.593757152557373,-0.06114288419485092,0.09753511101007462,0.9980725646018982,1.000011920928955,1.0058542490005493,1.0,0.0,-0.5976489782333374,9.55235373112373e-06,0.0,0.0,0.9999880790710449,0.9980725646018982,1.000011920928955,0.0,0.0,0.0,0.0,0.6047461628913879,0.6017075777053833,1.6419093608856201,-0.1671859323978424,-1.6399775743484497,0.2693953216075897,0.0,0.0,0.0,0.0,0.9980725646018982,1.000011920928955,60.04756546020508,-6.114253520965576,-59.68367004394531,9.75328540802002,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.519183158874512,6.966885566711426,57.295799255371094,0.6006285548210144,-0.593757152557373,-0.06085459515452385,0.09726045280694962,0.9981021881103516,1.000011920928955,1.0059159994125366,1.0,0.0,-0.5976489782333374,8.642895409138873e-06,0.0,0.0,0.9999880790710449,0.9981021881103516,1.000011920928955,0.0,0.0,0.0,0.0,0.6048514246940613,0.6016631126403809,1.6417558193206787,-0.16633974015712738,-1.6402199268341064,0.26867640018463135,0.0,0.0,0.0,0.0,0.9981021881103516,1.000011920928955,60.062862396240234,-6.085466384887695,-59.69883346557617,9.7257661819458,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.523383140563965,6.967628002166748,57.295799255371094,0.6007727980613708,-0.593757152557373,-0.06056918948888779,0.09698578715324402,0.998131513595581,1.000011920928955,1.005976915359497,1.0,0.0,-0.5976489782333374,7.6100386650068685e-06,0.0,0.0,0.9999880790710449,0.998131513595581,1.000011920928955,0.0,0.0,0.0,0.0,0.6049486398696899,0.601618766784668,1.6416221857070923,-0.16550637781620026,-1.6404616832733154,0.2679571807384491,0.0,0.0,0.0,0.0,0.998131513595581,1.000011920928955,60.07727813720703,-6.056914329528809,-59.713138580322266,9.698384284973145,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.527583122253418,6.968271732330322,57.295799255371094,0.6009076237678528,-0.6015698313713074,-0.0602867491543293,0.09670732170343399,0.9981604218482971,1.0000120401382446,1.0060369968414307,1.0,0.0,-0.5976489782333374,6.469668278441532e-06,0.0,0.0,0.9999880790710449,0.9981604218482971,1.0000120401382446,0.0,0.0,0.0,0.0,0.6050371527671814,0.6092861294746399,1.6415101289749146,-0.1646863967180252,-1.6204791069030762,0.26050546765327454,0.0,0.0,0.0,0.0,0.9981604218482971,1.0000120401382446,60.09074401855469,-6.028659820556641,-59.72649383544922,9.67119312286377,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.531783103942871,6.968806743621826,57.295799255371094,0.6010315418243408,-0.6015698313713074,-0.06000740826129913,0.09644030034542084,0.9981889724731445,1.0000120401382446,1.0060960054397583,1.0,0.0,-0.5976489782333374,5.236666311247973e-06,0.0,0.0,0.9999880790710449,0.9981889724731445,1.0000120401382446,0.0,0.0,0.0,0.0,0.605115532875061,0.6092438101768494,1.6414233446121216,-0.163880854845047,-1.6207042932510376,0.2598222494125366,0.0,0.0,0.0,0.0,0.9981889724731445,1.0000120401382446,60.1031494140625,-6.000768184661865,-59.73880386352539,9.644247055053711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.535983085632324,6.9692254066467285,57.295799255371094,0.6011447310447693,-0.6015698313713074,-0.059732165187597275,0.09617326408624649,0.9982172846794128,1.0000120401382446,1.006154179573059,1.0,0.0,-0.5976489782333374,3.927013040083693e-06,0.0,0.0,0.9999880790710449,0.9982172846794128,1.0000120401382446,0.0,0.0,0.0,0.0,0.6051838994026184,0.6092015504837036,1.6413617134094238,-0.16309231519699097,-1.6209288835525513,0.25913873314857483,0.0,0.0,0.0,0.0,0.9982172846794128,1.0000120401382446,60.11445999145508,-5.973147392272949,-59.750030517578125,9.617447853088379,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.540183067321777,6.969522476196289,57.295799255371094,0.6012459397315979,-0.6015698313713074,-0.059458259493112564,0.09590624272823334,0.9982451796531677,1.0000120401382446,1.0062114000320435,1.0,0.0,-0.5976489782333374,2.5575709514669143e-06,0.0,0.0,0.9999880790710449,0.9982451796531677,1.0000120401382446,0.0,0.0,0.0,0.0,0.6052408814430237,0.6091594696044922,1.641329050064087,-0.16231389343738556,-1.6211529970169067,0.25845494866371155,0.0,0.0,0.0,0.0,0.9982451796531677,1.0000120401382446,60.12459945678711,-5.945814609527588,-59.760101318359375,9.590802192687988,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.5443830490112305,6.969692230224609,57.295799255371094,0.6013354063034058,-0.6015698313713074,-0.0591866672039032,0.09563921391963959,0.9982727766036987,1.0000120401382446,1.006267786026001,1.0,0.0,-0.5976489782333374,1.1418081840020022e-06,0.0,0.0,0.9999880790710449,0.9982727766036987,1.0000120401382446,0.0,0.0,0.0,0.0,0.6052865982055664,0.6091175079345703,1.6413253545761108,-0.16154806315898895,-1.6213765144348145,0.2577708661556244,0.0,0.0,0.0,0.0,0.9982727766036987,1.0000120401382446,60.13355255126953,-5.918720245361328,-59.76899719238281,9.564261436462402,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.548583030700684,6.969731330871582,57.295799255371094,0.601412832736969,-0.6015698313713074,-0.058918360620737076,0.09537599980831146,0.9983000755310059,1.0000120401382446,1.0063233375549316,1.0,0.0,-0.5976489782333374,-3.02439104871155e-07,0.0,0.0,0.9999880790710449,0.9983000755310059,1.0000120401382446,0.0,0.0,0.0,0.0,0.605320930480957,0.609076201915741,1.6413503885269165,-0.16079747676849365,-1.6215962171554565,0.2570962905883789,0.0,0.0,0.0,0.0,0.9983000755310059,1.0000120401382446,60.14129638671875,-5.891872406005859,-59.77669906616211,9.537826538085938,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.552783012390137,6.969638824462891,57.295799255371094,0.6014778017997742,-0.6015698313713074,-0.058653395622968674,0.09511278569698334,0.9983271360397339,1.0000120401382446,1.006377935409546,1.0,0.0,-0.5976489782333374,-1.7630750335229095e-06,0.0,0.0,0.9999880790710449,0.9983271360397339,1.0000120401382446,0.0,0.0,0.0,0.0,0.6053435206413269,0.609035074710846,1.6414053440093994,-0.16006243228912354,-1.6218154430389404,0.25642141699790955,0.0,0.0,0.0,0.0,0.9983271360397339,1.0000120401382446,60.14778518676758,-5.865322589874268,-59.783164978027344,9.511547088623047,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.55698299407959,6.969412326812744,57.295799255371094,0.6015303134918213,-0.6015698313713074,-0.05838986113667488,0.09484956413507462,0.9983537793159485,1.0000120401382446,1.0064316987991333,1.0,0.0,-0.5976489782333374,-3.224309239158174e-06,0.0,0.0,0.9999880790710449,0.9983537793159485,1.0000120401382446,0.0,0.0,0.0,0.0,0.6053541302680969,0.6089940071105957,1.6414909362792969,-0.15933763980865479,-1.6220340728759766,0.2557462751865387,0.0,0.0,0.0,0.0,0.9983537793159485,1.0000120401382446,60.153018951416016,-5.838977813720703,-59.788387298583984,9.485328674316406,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.561182975769043,6.969053745269775,57.295799255371094,0.6015703678131104,-0.6015698313713074,-0.058128707110881805,0.09459017217159271,0.9983803033828735,1.0000120401382446,1.0064847469329834,1.0,0.0,-0.5976489782333374,-4.6735958676435985e-06,0.0,0.0,0.9999880790710449,0.9983803033828735,1.0000120401382446,0.0,0.0,0.0,0.0,0.6053528189659119,0.6089536547660828,1.6416075229644775,-0.15862569212913513,-1.6222490072250366,0.2550806403160095,0.0,0.0,0.0,0.0,0.9983803033828735,1.0000120401382446,60.15704345703125,-5.812831878662109,-59.79241180419922,9.459168434143066,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.565382957458496,6.968564510345459,57.295799255371094,0.6015982031822205,-0.6015698313713074,-0.05787086859345436,0.09433076530694962,0.9984063506126404,1.0000120401382446,1.0065367221832275,1.0,0.0,-0.5976489782333374,-6.097399364080047e-06,0.0,0.0,0.9999880790710449,0.9984063506126404,1.0000120401382446,0.0,0.0,0.0,0.0,0.6053398847579956,0.6089134216308594,1.6417533159255981,-0.15792883932590485,-1.622463345527649,0.25441473722457886,0.0,0.0,0.0,0.0,0.9984063506126404,1.0000120401382446,60.159820556640625,-5.787032604217529,-59.79520034790039,9.433213233947754,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.569582939147949,6.967947006225586,57.295799255371094,0.6016140580177307,-0.6015698313713074,-0.05761440470814705,0.09407137334346771,0.9984322786331177,1.0000120401382446,1.0065879821777344,1.0,0.0,-0.5976489782333374,-7.483256922569126e-06,0.0,0.0,0.9999880790710449,0.9984322786331177,1.0000120401382446,0.0,0.0,0.0,0.0,0.6053155660629272,0.6088733077049255,1.6419289112091064,-0.1572415977716446,-1.6226773262023926,0.2537485957145691,0.0,0.0,0.0,0.0,0.9984322786331177,1.0000120401382446,60.161407470703125,-5.761378288269043,-59.796817779541016,9.407264709472656,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.573782920837402,6.967205047607422,57.295799255371094,0.6016181707382202,-0.6015698313713074,-0.057359304279088974,0.09381197392940521,0.9984578490257263,1.0000120401382446,1.0066384077072144,1.0,0.0,-0.5976489782333374,-8.8208653323818e-06,0.0,0.0,0.9999880790710449,0.9984578490257263,1.0000120401382446,0.0,0.0,0.0,0.0,0.6052797436714172,0.6088332533836365,1.6421340703964233,-0.1565638780593872,-1.622890591621399,0.25308215618133545,0.0,0.0,0.0,0.0,0.9984578490257263,1.0000120401382446,60.16181182861328,-5.735964775085449,-59.79726791381836,9.38142204284668,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.5779829025268555,6.966343879699707,57.295799255371094,0.6016111373901367,-0.6015697717666626,-0.05710737407207489,0.09355638921260834,0.9984831213951111,1.0000120401382446,1.006688117980957,1.0,0.0,-0.5976489782333374,-1.0099368410010356e-05,0.0,0.0,0.9999880790710449,0.9984831213951111,1.0000120401382446,0.0,0.0,0.0,0.0,0.6052335500717163,0.6087939143180847,1.6423656940460205,-0.1559000313282013,-1.6231002807617188,0.25242525339126587,0.0,0.0,0.0,0.0,0.9984831213951111,1.0000120401382446,60.16111373901367,-5.71077823638916,-59.796627044677734,9.355679512023926,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.582182884216309,6.965369701385498,57.295799255371094,0.6015934944152832,-0.6015697717666626,-0.05685855820775032,0.09330080449581146,0.9985080361366272,1.0000120401382446,1.0067368745803833,1.0,0.0,-0.5976489782333374,-1.1309347428323235e-05,0.0,0.0,0.9999880790710449,0.9985080361366272,1.0000120401382446,0.0,0.0,0.0,0.0,0.6051773428916931,0.6087546944618225,1.6426225900650024,-0.15524961054325104,-1.6233094930648804,0.2517681121826172,0.0,0.0,0.0,0.0,0.9985080361366272,1.0000120401382446,60.15934371948242,-5.685910701751709,-59.794921875,9.330133438110352,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.586382865905762,6.96428918838501,57.295799255371094,0.6015655398368835,-0.6015697717666626,-0.05661186948418617,0.09304521232843399,0.9985327124595642,1.0000120401382446,1.0067849159240723,1.0,0.0,-0.5976489782333374,-1.2443140803952701e-05,0.0,0.0,0.9999880790710449,0.9985327124595642,1.0000120401382446,0.0,0.0,0.0,0.0,0.605111300945282,0.6087155938148499,1.6429047584533691,-0.1546097993850708,-1.6235181093215942,0.25111067295074463,0.0,0.0,0.0,0.0,0.9985327124595642,1.0000120401382446,60.156558990478516,-5.661253929138184,-59.79222106933594,9.304683685302734,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.590582847595215,6.963108539581299,57.295799255371094,0.6015284657478333,-0.6015697717666626,-0.056368157267570496,0.09278963506221771,0.9985572099685669,1.0000120401382446,1.006832242012024,1.0,0.0,-0.5976489782333374,-1.3492836842488032e-05,0.0,0.0,0.9999880790710449,0.9985572099685669,1.0000120401382446,0.0,0.0,0.0,0.0,0.6050366759300232,0.6086766123771667,1.6432088613510132,-0.15398217737674713,-1.62372624874115,0.25045302510261536,0.0,0.0,0.0,0.0,0.9985572099685669,1.0000120401382446,60.152835845947266,-5.6367998123168945,-59.7885856628418,9.279327392578125,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.594782829284668,6.961837291717529,57.295799255371094,0.601482093334198,-0.6015697717666626,-0.05612640827894211,0.09253786504268646,0.9985812306404114,1.0000120401382446,1.0068786144256592,1.0,0.0,-0.5976489782333374,-1.4451985407504253e-05,0.0,0.0,0.9999880790710449,0.9985812306404114,1.0000120401382446,0.0,0.0,0.0,0.0,0.6049533486366272,0.6086382269859314,1.6435348987579346,-0.15336403250694275,-1.623930811882019,0.24980491399765015,0.0,0.0,0.0,0.0,0.9985812306404114,1.0000120401382446,60.148197174072266,-5.612682819366455,-59.78404998779297,9.2542085647583,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.598982810974121,6.960482120513916,57.295799255371094,0.6014278531074524,-0.6015697717666626,-0.05588841438293457,0.09228990972042084,0.9986051321029663,1.0000120401382446,1.0069243907928467,1.0,0.0,-0.5976489782333374,-1.5316467397497036e-05,0.0,0.0,0.9999880790710449,0.9986051321029663,1.0000120401382446,0.0,0.0,0.0,0.0,0.6048628091812134,0.6086006164550781,1.6438790559768677,-0.15275943279266357,-1.624131679534912,0.24916638433933258,0.0,0.0,0.0,0.0,0.9986051321029663,1.0000120401382446,60.142791748046875,-5.588786602020264,-59.778751373291016,9.229222297668457,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.603182792663574,6.9590535163879395,57.295799255371094,0.601366400718689,-0.6015697717666626,-0.0556521899998188,0.09204195439815521,0.9986286759376526,1.0000120401382446,1.0069693326950073,1.0,0.0,-0.5976489782333374,-1.6080175555543974e-05,0.0,0.0,0.9999880790710449,0.9986286759376526,1.0000120401382446,0.0,0.0,0.0,0.0,0.6047653555870056,0.6085630655288696,1.6442404985427856,-0.15216276049613953,-1.6243321895599365,0.2485276162624359,0.0,0.0,0.0,0.0,0.9986286759376526,1.0000120401382446,60.13663864135742,-5.5651535987854,-59.7727165222168,9.204416275024414,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.607382774353027,6.9575605392456055,57.295799255371094,0.6012983918190002,-0.6015697717666626,-0.055417630821466446,0.09179399162530899,0.998651921749115,1.0000120401382446,1.0070135593414307,1.0,0.0,-0.5976489782333374,-1.6742107618483715e-05,0.0,0.0,0.9999880790710449,0.998651921749115,1.0000120401382446,0.0,0.0,0.0,0.0,0.6046618223190308,0.6085255742073059,1.6446174383163452,-0.15157334506511688,-1.6245321035385132,0.24788860976696014,0.0,0.0,0.0,0.0,0.998651921749115,1.0000120401382446,60.12983322143555,-5.541769027709961,-59.76603698730469,9.179786682128906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.6115827560424805,6.956011772155762,57.295799255371094,0.6012246012687683,-0.6015697717666626,-0.05518750473856926,0.09155367314815521,0.9986746907234192,1.0000120401382446,1.0070569515228271,1.0,0.0,-0.5976489782333374,-1.7298261809628457e-05,0.0,0.0,0.9999880790710449,0.9986746907234192,1.0000120401382446,0.0,0.0,0.0,0.0,0.6045533418655396,0.6084893941879272,1.6450059413909912,-0.1509981006383896,-1.6247254610061646,0.24726903438568115,0.0,0.0,0.0,0.0,0.9986746907234192,1.0000120401382446,60.1224479675293,-5.518763065338135,-59.7587776184082,9.155473709106445,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.615782737731934,6.9544172286987305,57.295799255371094,0.6011457443237305,-0.6015697717666626,-0.05495982989668846,0.09130953252315521,0.9986973404884338,1.0000120401382446,1.0070996284484863,1.0,0.0,-0.5976489782333374,-1.7749103790265508e-05,0.0,0.0,0.9999880790710449,0.9986973404884338,1.0000120401382446,0.0,0.0,0.0,0.0,0.6044402718544006,0.6084527373313904,1.6454057693481445,-0.15043143928050995,-1.6249213218688965,0.2466394007205963,0.0,0.0,0.0,0.0,0.9986973404884338,1.0000120401382446,60.11458206176758,-5.495977401733398,-59.75104522705078,9.131329536437988,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.619982719421387,6.952786445617676,57.295799255371094,0.6010629534721375,-0.6015697717666626,-0.054735396057367325,0.09107302129268646,0.9987195134162903,1.0000120401382446,1.0071415901184082,1.0,0.0,-0.5976489782333374,-1.8092994650942273e-05,0.0,0.0,0.9999880790710449,0.9987195134162903,1.0000120401382446,0.0,0.0,0.0,0.0,0.6043239235877991,0.608417272567749,1.6458128690719604,-0.14987482130527496,-1.6251107454299927,0.24602921307086945,0.0,0.0,0.0,0.0,0.9987195134162903,1.0000120401382446,60.106300354003906,-5.473588943481445,-59.7429084777832,9.107542037963867,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.62418270111084,6.95112943649292,57.295799255371094,0.6009770035743713,-0.6015697717666626,-0.05451511591672897,0.09083651006221771,0.9987414479255676,1.0000120401382446,1.0071828365325928,1.0,0.0,-0.5976489782333374,-1.833104033721611e-05,0.0,0.0,0.9999880790710449,0.9987414479255676,1.0000120401382446,0.0,0.0,0.0,0.0,0.6042048931121826,0.6083819270133972,1.6462255716323853,-0.14933045208454132,-1.6252995729446411,0.24541881680488586,0.0,0.0,0.0,0.0,0.9987414479255676,1.0000120401382446,60.097713470458984,-5.451441764831543,-59.734458923339844,9.083963394165039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.628382682800293,6.949456214904785,57.295799255371094,0.600888729095459,-0.6015697717666626,-0.05429692566394806,0.09060380607843399,0.9987629652023315,1.0000120401382446,1.00722336769104,1.0,0.0,-0.5976489782333374,-1.8465481844032183e-05,0.0,0.0,0.9999880790710449,0.9987629652023315,1.0000120401382446,0.0,0.0,0.0,0.0,0.6040841937065125,0.6083471775054932,1.6466418504714966,-0.14879226684570312,-1.6254849433898926,0.2448180466890335,0.0,0.0,0.0,0.0,0.9987629652023315,1.0000120401382446,60.0888786315918,-5.42966365814209,-59.72576904296875,9.0607328414917,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.632582664489746,6.947774410247803,57.295799255371094,0.6007987856864929,-0.5937570929527283,-0.05408173426985741,0.09038255363702774,0.9987841844558716,1.000011920928955,1.00726318359375,1.0,0.0,-0.5976489782333374,-1.8497768905945122e-05,0.0,0.0,0.9999880790710449,0.9987841844558716,1.000011920928955,0.0,0.0,0.0,0.0,0.6039623022079468,0.6005896329879761,1.6470599174499512,-0.1482623815536499,-1.6460884809494019,0.2505699098110199,0.0,0.0,0.0,0.0,0.9987841844558716,1.000011920928955,60.07988357543945,-5.408195495605469,-59.716922760009766,9.037800788879395,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.636782646179199,6.946094512939453,57.295799255371094,0.6007081866264343,-0.5937570929527283,-0.05387037619948387,0.09015366435050964,0.9988051652908325,1.000011920928955,1.0073024034500122,1.0,0.0,-0.5976489782333374,-1.843227437348105e-05,0.0,0.0,0.9999880790710449,0.9988051652908325,1.000011920928955,0.0,0.0,0.0,0.0,0.6038403511047363,0.6005552411079407,1.6474767923355103,-0.1477425992488861,-1.6462770700454712,0.24996402859687805,0.0,0.0,0.0,0.0,0.9988051652908325,1.000011920928955,60.070823669433594,-5.387021064758301,-59.708011627197266,9.01516056060791,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.640982627868652,6.944425582885742,57.295799255371094,0.6006177663803101,-0.5937570929527283,-0.05366178974509239,0.08993241935968399,0.99882572889328,1.000011920928955,1.007340908050537,1.0,0.0,-0.5976489782333374,-1.8271501176059246e-05,0.0,0.0,0.9999880790710449,0.99882572889328,1.000011920928955,0.0,0.0,0.0,0.0,0.6037191152572632,0.6005220413208008,1.647890329360962,-0.1472296565771103,-1.6464588642120361,0.24937811493873596,0.0,0.0,0.0,0.0,0.99882572889328,1.000011920928955,60.06175994873047,-5.366179466247559,-59.69908905029297,8.992859840393066,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.6451826095581055,6.942775249481201,57.295799255371094,0.6005274057388306,-0.5937570929527283,-0.05345785990357399,0.08971116691827774,0.9988459348678589,1.000011920928955,1.0073786973953247,1.0,0.0,-0.5976489782333374,-1.8021679352386855e-05,0.0,0.0,0.9999880790710449,0.9988459348678589,1.000011920928955,0.0,0.0,0.0,0.0,0.6035987138748169,0.6004889607429504,1.648300051689148,-0.14672866463661194,-1.646640419960022,0.24879202246665955,0.0,0.0,0.0,0.0,0.9988459348678589,1.000011920928955,60.05275344848633,-5.3457536697387695,-59.690223693847656,8.970990180969238,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.649382591247559,6.941152095794678,57.295799255371094,0.6004389524459839,-0.5937570929527283,-0.05325651541352272,0.08949753642082214,0.9988657832145691,1.000011920928955,1.0074158906936646,1.0,0.0,-0.5976489782333374,-1.76860539795598e-05,0.0,0.0,0.9999880790710449,0.9988657832145691,1.000011920928955,0.0,0.0,0.0,0.0,0.6034806370735168,0.6004570722579956,1.6487021446228027,-0.1462332308292389,-1.6468151807785034,0.24822594225406647,0.0,0.0,0.0,0.0,0.9988657832145691,1.000011920928955,60.04389572143555,-5.3256330490112305,-59.68151092529297,8.949450492858887,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.653582572937012,6.9395623207092285,57.295799255371094,0.6003526449203491,-0.5937570929527283,-0.053056757897138596,0.08928392082452774,0.998885452747345,1.000011920928955,1.0074526071548462,1.0,0.0,-0.5976489782333374,-1.7271426258957945e-05,0.0,0.0,0.9999880790710449,0.998885452747345,1.000011920928955,0.0,0.0,0.0,0.0,0.6033650636672974,0.6004253029823303,1.6490967273712158,-0.1457405537366867,-1.6469897031784058,0.24765968322753906,0.0,0.0,0.0,0.0,0.998885452747345,1.000011920928955,60.03526306152344,-5.30571174621582,-59.67302322387695,8.928141593933105,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.657782554626465,6.938014507293701,57.295799255371094,0.6002686023712158,-0.5937570929527283,-0.052864257246255875,0.08907792717218399,0.9989045858383179,1.000011920928955,1.007488489151001,1.0,0.0,-0.5976489782333374,-1.6783420505817048e-05,0.0,0.0,0.9999880790710449,0.9989045858383179,1.000011920928955,0.0,0.0,0.0,0.0,0.6032527685165405,0.6003946661949158,1.6494797468185425,-0.1452658325433731,-1.6471575498580933,0.24711346626281738,0.0,0.0,0.0,0.0,0.9989045858383179,1.000011920928955,60.02687072753906,-5.286367893218994,-59.66476058959961,8.907449722290039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.661982536315918,6.936513423919678,57.295799255371094,0.6001881957054138,-0.5937570929527283,-0.052674125880002975,0.08887192606925964,0.9989233613014221,1.000011920928955,1.007523775100708,1.0,0.0,-0.5976489782333374,-1.6228830645559356e-05,0.0,0.0,0.9999880790710449,0.9989233613014221,1.000011920928955,0.0,0.0,0.0,0.0,0.6031445264816284,0.6003641486167908,1.649850845336914,-0.14479532837867737,-1.647325038909912,0.24656708538532257,0.0,0.0,0.0,0.0,0.9989233613014221,1.000011920928955,60.01880645751953,-5.26734733581543,-59.656829833984375,8.887127876281738,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.666182518005371,6.9350666999816895,57.295799255371094,0.6001116037368774,-0.5937570929527283,-0.05248634144663811,0.08867356926202774,0.9989418983459473,1.000011920928955,1.0075585842132568,1.0,0.0,-0.5976489782333374,-1.5613459254382178e-05,0.0,0.0,0.9999880790710449,0.9989418983459473,1.000011920928955,0.0,0.0,0.0,0.0,0.6030405163764954,0.6003348231315613,1.6502091884613037,-0.14432889223098755,-1.6474860906600952,0.24604079127311707,0.0,0.0,0.0,0.0,0.9989418983459473,1.000011920928955,60.01114273071289,-5.248592853546143,-59.649288177490234,8.867124557495117,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.670382499694824,6.933678150177002,57.295799255371094,0.6000385880470276,-0.5937570929527283,-0.052302781492471695,0.08847901970148087,0.998960018157959,1.000011920928955,1.0075926780700684,1.0,0.0,-0.5976489782333374,-1.4945704606361687e-05,0.0,0.0,0.9999880790710449,0.998960018157959,1.000011920928955,0.0,0.0,0.0,0.0,0.6029407978057861,0.6003060936927795,1.6505542993545532,-0.1438717246055603,-1.6476435661315918,0.24552445113658905,0.0,0.0,0.0,0.0,0.998960018157959,1.000011920928955,60.00386428833008,-5.230247497558594,-59.64213180541992,8.847585678100586,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.674582481384277,6.9323530197143555,57.295799255371094,0.5999706387519836,-0.5937570929527283,-0.052122391760349274,0.08828827738761902,0.9989778399467468,1.000011920928955,1.0076262950897217,1.0,0.0,-0.5976489782333374,-1.4232142348191701e-05,0.0,0.0,0.9999880790710449,0.9989778399467468,1.000011920928955,0.0,0.0,0.0,0.0,0.6028466820716858,0.6002780199050903,1.6508829593658447,-0.1434202939271927,-1.647797703742981,0.2450180947780609,0.0,0.0,0.0,0.0,0.9989778399467468,1.000011920928955,59.9970588684082,-5.212251663208008,-59.63543701171875,8.828457832336426,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.6787824630737305,6.931093692779541,57.295799255371094,0.599907398223877,-0.5937570929527283,-0.051947079598903656,0.08810136467218399,0.9989952445030212,1.000011920928955,1.0076591968536377,1.0,0.0,-0.5976489782333374,-1.3478618711815216e-05,0.0,0.0,0.9999880790710449,0.9989952445030212,1.000011920928955,0.0,0.0,0.0,0.0,0.6027579307556152,0.6002505421638489,1.6511950492858887,-0.14298000931739807,-1.6479485034942627,0.24452172219753265,0.0,0.0,0.0,0.0,0.9989952445030212,1.000011920928955,59.990726470947266,-5.194697380065918,-59.629215240478516,8.809839248657227,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.682982444763184,6.929905414581299,57.295799255371094,0.5998491644859314,-0.5937570929527283,-0.051773957908153534,0.08791825920343399,0.9990124106407166,1.000011920928955,1.0076916217803955,1.0,0.0,-0.5976489782333374,-1.269405856874073e-05,0.0,0.0,0.9999880790710449,0.9990124106407166,1.000011920928955,0.0,0.0,0.0,0.0,0.6026746034622192,0.6002237200737,1.6514915227890015,-0.14254291355609894,-1.648095965385437,0.24403534829616547,0.0,0.0,0.0,0.0,0.9990124106407166,1.000011920928955,59.984928131103516,-5.1773881912231445,-59.62351608276367,8.791533470153809,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.687182426452637,6.9287896156311035,57.295799255371094,0.599796712398529,-0.5937570929527283,-0.05160484090447426,0.08773896098136902,0.9990291595458984,1.000011920928955,1.0077235698699951,1.0,0.0,-0.5976489782333374,-1.1884651030413806e-05,0.0,0.0,0.9999880790710449,0.9990291595458984,1.000011920928955,0.0,0.0,0.0,0.0,0.6025976538658142,0.6001974940299988,1.6517688035964966,-0.1421135812997818,-1.648240089416504,0.24355898797512054,0.0,0.0,0.0,0.0,0.9990291595458984,1.000011920928955,59.97968292236328,-5.1605095863342285,-59.61835861206055,8.773731231689453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.69138240814209,6.92774772644043,57.295799255371094,0.5997499227523804,-0.5937570929527283,-0.05143977701663971,0.08756348490715027,0.9990456104278564,1.000011920928955,1.0077548027038574,1.0,0.0,-0.5976489782333374,-1.1057005394832231e-05,0.0,0.0,0.9999880790710449,0.9990456104278564,1.000011920928955,0.0,0.0,0.0,0.0,0.602526843547821,0.6001718640327454,1.6520278453826904,-0.14169229567050934,-1.6483807563781738,0.2430926263332367,0.0,0.0,0.0,0.0,0.9990456104278564,1.000011920928955,59.974979400634766,-5.1439666748046875,-59.613746643066406,8.756338119506836,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.695582389831543,6.926782608032227,57.295799255371094,0.599708616733551,-0.5937570929527283,-0.051278721541166306,0.08739564567804337,0.999061644077301,1.000011920928955,1.0077855587005615,1.0,0.0,-0.5976489782333374,-1.0220426702289842e-05,0.0,0.0,0.9999880790710449,0.999061644077301,1.000011920928955,0.0,0.0,0.0,0.0,0.6024622321128845,0.6001474261283875,1.652268409729004,-0.1412789672613144,-1.648515224456787,0.24264644086360931,0.0,0.0,0.0,0.0,0.999061644077301,1.000011920928955,59.970848083496094,-5.127851486206055,-59.60969161987305,8.739448547363281,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.699782371520996,6.9258928298950195,57.295799255371094,0.5996730923652649,-0.5937570929527283,-0.051119789481163025,0.08723161369562149,0.9990774393081665,1.000011920928955,1.0078158378601074,1.0,0.0,-0.5976489782333374,-9.378404683957342e-06,0.0,0.0,0.9999880790710449,0.9990774393081665,1.000011920928955,0.0,0.0,0.0,0.0,0.6024037599563599,0.6001235246658325,1.6524913311004639,-0.1408684253692627,-1.648646354675293,0.2422102838754654,0.0,0.0,0.0,0.0,0.9990774393081665,1.000011920928955,59.967315673828125,-5.111970901489258,-59.606224060058594,8.722867965698242,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.703982353210449,6.9250807762146,57.295799255371094,0.5996435880661011,-0.5937570929527283,-0.0509648360311985,0.08706757426261902,0.9990929365158081,1.000011920928955,1.0078456401824951,1.0,0.0,-0.5976489782333374,-8.54025438457029e-06,0.0,0.0,0.9999880790710449,0.9990929365158081,1.000011920928955,0.0,0.0,0.0,0.0,0.6023519039154053,0.6000996828079224,1.652694821357727,-0.1404656320810318,-1.6487772464752197,0.24177402257919312,0.0,0.0,0.0,0.0,0.9990929365158081,1.000011920928955,59.964359283447266,-5.096467971801758,-59.60333251953125,8.706742286682129,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
