time,ANGL 401[ 230.00]1,ANGL 601[ 230.00]1,POWR 401[ 230.00]1,POWR 601[ 230.00]1,VARS 401[ 230.00]1,VARS 601[ 230.00]1,ETRM 401[ 230.00]1,ETRM 601[ 230.00]1,EFD 401[ 230.00]1,EFD 601[ 230.00]1,PMEC 401[ 230.00]1,PMEC 601[ 230.00]1,SPD 401[ 230.00]1,SPD 601[ 230.00]1,IFD 401[ 230.00]1,IFD 601[ 230.00]1,ECMP 401[ 230.00]1,ECMP 601[ 230.00]1,AUX 401[ 230.00]1,AUX 601[ 230.00]1,VREF 401[ 230.00]1,VREF 601[ 230.00]1,ITRM 401[ 230.00]1,ITRM 601[ 230.00]1,APPR 401[ 230.00]1,APPX 401[ 230.00]1,APPR 601[ 230.00]1,APPX 601[ 230.00]1,VUEL 401[ 230.00]1,VUEL 601[ 230.00]1,VOEL 401[ 230.00]1,VOEL 601[ 230.00]1,VOLT 401 [ 230.00],VOLT 601 [ 230.00],POWR 401 TO 601 CKT '1 ',VARS 401 TO 601 CKT '1 ',POWR 601 TO 401 CKT '1 ',VARS 601 TO 401 CKT '1 ',WVEL 401[ 230.00]1,WTSP 401[ 230.00]1,WPCH 401[ 230.00]1,WAET 401[ 230.00]1,WRTV 401[ 230.00]1,WRTI 401[ 230.00]1,WPCM 401[ 230.00]1,WQCM 401[ 230.00]1,WAUX 401[ 230.00]1
4.708182334899902,6.924344062805176,57.295799255371094,0.5996196866035461,-0.5937570929527283,-0.05081390589475632,0.08691117912530899,0.9991079568862915,1.000011920928955,1.007874846458435,1.0,0.0,-0.5976489782333374,-7.709722012805287e-06,0.0,0.0,0.9999880790710449,0.9991079568862915,1.000011920928955,0.0,0.0,0.0,0.0,0.6023061871528625,0.6000770330429077,1.6528795957565308,-0.14007091522216797,-1.6489018201828003,0.2413579523563385,0.0,0.0,0.0,0.0,0.9991079568862915,1.000011920928955,59.96197509765625,-5.081394195556641,-59.60100173950195,8.691122055053711,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7123823165893555,6.923681735992432,57.295799255371094,0.5996015667915344,-0.5937570929527283,-0.05066511407494545,0.08675859123468399,0.9991228580474854,1.000011920928955,1.0079035758972168,1.0,0.0,-0.5976489782333374,-6.895250407978892e-06,0.0,0.0,0.9999880790710449,0.9991228580474854,1.000011920928955,0.0,0.0,0.0,0.0,0.6022666096687317,0.6000549793243408,1.6530470848083496,-0.13967910408973694,-1.649023175239563,0.24095194041728973,0.0,0.0,0.0,0.0,0.9991228580474854,1.000011920928955,59.960166931152344,-5.0665082931518555,-59.5992431640625,8.675761222839355,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.716582298278809,6.923092842102051,57.295799255371094,0.5995892882347107,-0.5937570929527283,-0.05052126944065094,0.08660981804132462,0.999137282371521,1.000011920928955,1.0079318284988403,1.0,0.0,-0.5976489782333374,-6.099091933720047e-06,0.0,0.0,0.9999880790710449,0.999137282371521,1.000011920928955,0.0,0.0,0.0,0.0,0.6022335290908813,0.6000334620475769,1.6531946659088135,-0.13929784297943115,-1.6491413116455078,0.24055598676204681,0.0,0.0,0.0,0.0,0.999137282371521,1.000011920928955,59.95891571044922,-5.052100658416748,-59.5980339050293,8.660955429077148,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.720782279968262,6.922576427459717,57.295799255371094,0.5995820760726929,-0.5937570929527283,-0.050379615277051926,0.08646485209465027,0.9991514682769775,1.000011920928955,1.0079596042633057,1.0,0.0,-0.5976489782333374,-5.329653959051939e-06,0.0,0.0,0.9999880790710449,0.9991514682769775,1.000011920928955,0.0,0.0,0.0,0.0,0.6022058725357056,0.6000125408172607,1.6533266305923462,-0.13892005383968353,-1.6492562294006348,0.24017010629177094,0.0,0.0,0.0,0.0,0.9991514682769775,1.000011920928955,59.958213806152344,-5.037935256958008,-59.59736251831055,8.646459579467773,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.724982261657715,6.922128200531006,57.295799255371094,0.5995801091194153,-0.5937570929527283,-0.05024109035730362,0.08632370829582214,0.9991653561592102,1.000011920928955,1.0079869031906128,1.0,0.0,-0.5976489782333374,-4.58957401860971e-06,0.0,0.0,0.9999880790710449,0.9991653561592102,1.000011920928955,0.0,0.0,0.0,0.0,0.6021839380264282,0.5999922156333923,1.6534415483474731,-0.13854815065860748,-1.6493679285049438,0.2397942990064621,0.0,0.0,0.0,0.0,0.9991653561592102,1.000011920928955,59.95801544189453,-5.024111270904541,-59.59719467163086,8.63237476348877,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.729182243347168,6.921745300292969,57.295799255371094,0.5995834469795227,-0.5937570929527283,-0.050105705857276917,0.08618638664484024,0.999178946018219,1.000011920928955,1.0080138444900513,1.0,0.0,-0.5976489782333374,-3.883219505951274e-06,0.0,0.0,0.9999880790710449,0.999178946018219,1.000011920928955,0.0,0.0,0.0,0.0,0.6021678447723389,0.5999724864959717,1.6535394191741943,-0.13818219304084778,-1.6494765281677246,0.2394285649061203,0.0,0.0,0.0,0.0,0.999178946018219,1.000011920928955,59.95833969116211,-5.010583400726318,-59.5975341796875,8.618651390075684,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.733382225036621,6.9214253425598145,57.295799255371094,0.5995914340019226,-0.5937570929527283,-0.04997352883219719,0.08605287224054337,0.9991923570632935,1.000011920928955,1.0080403089523315,1.0,0.0,-0.5976489782333374,-3.215303649994894e-06,0.0,0.0,0.9999880790710449,0.9991923570632935,1.000011920928955,0.0,0.0,0.0,0.0,0.6021567583084106,0.5999533534049988,1.6536223888397217,-0.13782274723052979,-1.6495819091796875,0.23907293379306793,0.0,0.0,0.0,0.0,0.9991923570632935,1.000011920928955,59.959136962890625,-4.997308254241943,-59.59834289550781,8.605242729187012,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.737582206726074,6.921163558959961,57.295799255371094,0.5996037721633911,-0.5937570929527283,-0.04984458163380623,0.08592316508293152,0.9992053508758545,1.000011920928955,1.0080662965774536,1.0,0.0,-0.5976489782333374,-2.588493771327194e-06,0.0,0.0,0.9999880790710449,0.9992053508758545,1.000011920928955,0.0,0.0,0.0,0.0,0.6021504998207092,0.5999347567558289,1.6536906957626343,-0.13746996223926544,-1.6496840715408325,0.2387273907661438,0.0,0.0,0.0,0.0,0.9992053508758545,1.000011920928955,59.96037673950195,-4.98438835144043,-59.59959030151367,8.59224796295166,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.741782188415527,6.920957088470459,57.295799255371094,0.5996202230453491,-0.5937570929527283,-0.0497170127928257,0.0857972800731659,0.9992181658744812,1.000011920928955,1.008091926574707,1.0,0.0,-0.5976489782333374,-2.0061672785232076e-06,0.0,0.0,0.9999880790710449,0.9992181658744812,1.000011920928955,0.0,0.0,0.0,0.0,0.6021485328674316,0.5999166965484619,1.653746485710144,-0.13711902499198914,-1.6497831344604492,0.2383919656276703,0.0,0.0,0.0,0.0,0.9992181658744812,1.000011920928955,59.96200942993164,-4.971686363220215,-59.60123062133789,8.579523086547852,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7459821701049805,6.920801639556885,57.295799255371094,0.5996404886245728,-0.5937570929527283,-0.04959274083375931,0.08567139506340027,0.9992307424545288,1.000011920928955,1.0081171989440918,1.0,0.0,-0.5976489782333374,-1.4693441698909737e-06,0.0,0.0,0.9999880790710449,0.9992307424545288,1.000011920928955,0.0,0.0,0.0,0.0,0.6021509766578674,0.5998987555503845,1.6537892818450928,-0.1367751955986023,-1.6498820781707764,0.23805645108222961,0.0,0.0,0.0,0.0,0.9992307424545288,1.000011920928955,59.96405029296875,-4.959251880645752,-59.60326385498047,8.567117691040039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.750182151794434,6.9206929206848145,57.295799255371094,0.5996641516685486,-0.5937570929527283,-0.04947089031338692,0.08555314689874649,0.9992430806159973,1.000011920928955,1.0081419944763184,1.0,0.0,-0.5976489782333374,-9.815578323468799e-07,0.0,0.0,0.9999880790710449,0.9992430806159973,1.000011920928955,0.0,0.0,0.0,0.0,0.6021571159362793,0.5998818874359131,1.6538208723068237,-0.1364363431930542,-1.6499749422073364,0.23774123191833496,0.0,0.0,0.0,0.0,0.9992430806159973,1.000011920928955,59.966426849365234,-4.947044849395752,-59.60563278198242,8.554985046386719,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.754382133483887,6.920625686645508,57.295799255371094,0.5996909737586975,-0.5937570929527283,-0.04935148358345032,0.08543489128351212,0.9992551803588867,1.000011920928955,1.0081663131713867,1.0,0.0,-0.5976489782333374,-5.43067642411188e-07,0.0,0.0,0.9999880790710449,0.9992551803588867,1.000011920928955,0.0,0.0,0.0,0.0,0.6021667718887329,0.5998650193214417,1.6538417339324951,-0.13610267639160156,-1.650067687034607,0.23742595314979553,0.0,0.0,0.0,0.0,0.9992551803588867,1.000011920928955,59.969085693359375,-4.935122966766357,-59.608280181884766,8.543176651000977,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.75858211517334,6.920596599578857,57.295799255371094,0.5997204780578613,-0.5937570929527283,-0.04923457279801369,0.08531663566827774,0.9992671012878418,1.000011920928955,1.008190393447876,1.0,0.0,-0.5976489782333374,-1.550170907194115e-07,0.0,0.0,0.9999880790710449,0.9992671012878418,1.000011920928955,0.0,0.0,0.0,0.0,0.6021794080734253,0.5998481512069702,1.6538536548614502,-0.13577455282211304,-1.650160312652588,0.23711062967777252,0.0,0.0,0.0,0.0,0.9992671012878418,1.000011920928955,59.9720344543457,-4.923390865325928,-59.6112174987793,8.531596183776855,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.762782096862793,6.920599937438965,57.295799255371094,0.5997520685195923,-0.5937570929527283,-0.0491202175617218,0.08520600199699402,0.9992786645889282,1.000011920928955,1.008213996887207,1.0,0.0,-0.5976489782333374,1.8122682376997545e-07,0.0,0.0,0.9999880790710449,0.9992786645889282,1.000011920928955,0.0,0.0,0.0,0.0,0.6021946668624878,0.5998324751853943,1.6538572311401367,-0.13545233011245728,-1.6502467393875122,0.23681558668613434,0.0,0.0,0.0,0.0,0.9992786645889282,1.000011920928955,59.97520065307617,-4.912004470825195,-59.61436080932617,8.520392417907715,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.766982078552246,6.920631408691406,57.295799255371094,0.5997856855392456,-0.5937570929527283,-0.04900749772787094,0.0850953757762909,0.9992901086807251,1.000011920928955,1.0082372426986694,1.0,0.0,-0.5976489782333374,4.673664193433069e-07,0.0,0.0,0.9999880790710449,0.9992901086807251,1.000011920928955,0.0,0.0,0.0,0.0,0.6022120714187622,0.5998167395591736,1.653854250907898,-0.13513368368148804,-1.6503331661224365,0.23652051389217377,0.0,0.0,0.0,0.0,0.9992901086807251,1.000011920928955,59.97856903076172,-4.900725364685059,-59.61771011352539,8.509323120117188,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.771182060241699,6.920686721801758,57.295799255371094,0.5998210310935974,-0.5937570929527283,-0.04889645799994469,0.08498475700616837,0.9993014335632324,1.000011920928955,1.0082602500915527,1.0,0.0,-0.5976489782333374,7.019258418949903e-07,0.0,0.0,0.9999880790710449,0.9993014335632324,1.000011920928955,0.0,0.0,0.0,0.0,0.6022313833236694,0.5998010635375977,1.6538453102111816,-0.13481886684894562,-1.6504194736480713,0.23622538149356842,0.0,0.0,0.0,0.0,0.9993014335632324,1.000011920928955,59.98209762573242,-4.889608860015869,-59.6212158203125,8.498438835144043,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.775382041931152,6.920761585235596,57.295799255371094,0.5998569130897522,-0.5937570929527283,-0.04878813400864601,0.08488176017999649,0.9993123412132263,1.000011920928955,1.0082826614379883,1.0,0.0,-0.5976489782333374,8.873324190972198e-07,0.0,0.0,0.9999880790710449,0.9993123412132263,1.000011920928955,0.0,0.0,0.0,0.0,0.6022518873214722,0.5997864603996277,1.653831958770752,-0.13451102375984192,-1.6504998207092285,0.2359505593776703,0.0,0.0,0.0,0.0,0.9993123412132263,1.000011920928955,59.98570251464844,-4.878859996795654,-59.62479782104492,8.487936973571777,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.7795820236206055,6.9208502769470215,57.295799255371094,0.5998942255973816,-0.5937570929527283,-0.048682503402233124,0.08477876335382462,0.9993231296539307,1.000011920928955,1.0083048343658447,1.0,0.0,-0.5976489782333374,1.0234715546175721e-06,0.0,0.0,0.9999880790710449,0.9993231296539307,1.000011920928955,0.0,0.0,0.0,0.0,0.6022739410400391,0.5997719168663025,1.653813362121582,-0.13420996069908142,-1.6505799293518066,0.23567570745944977,0.0,0.0,0.0,0.0,0.9993231296539307,1.000011920928955,59.98942184448242,-4.8682355880737305,-59.62848663330078,8.477575302124023,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.783782005310059,6.9209489822387695,57.295799255371094,0.5999314785003662,-0.5937570929527283,-0.048577792942523956,0.08467575907707214,0.9993338584899902,1.000011920928955,1.0083266496658325,1.0,0.0,-0.5976489782333374,1.1135595059386105e-06,0.0,0.0,0.9999880790710449,0.9993338584899902,1.000011920928955,0.0,0.0,0.0,0.0,0.6022961735725403,0.5997573733329773,1.6537939310073853,-0.1339114010334015,-1.6506600379943848,0.23540081083774567,0.0,0.0,0.0,0.0,0.9993338584899902,1.000011920928955,59.99314880371094,-4.857749938964844,-59.63218688964844,8.46735668182373,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.787981986999512,6.921054363250732,57.295799255371094,0.5999691486358643,-0.5937570929527283,-0.04847395792603493,0.0845765769481659,0.9993444085121155,1.000011920928955,1.0083482265472412,1.0,0.0,-0.5976489782333374,1.1566285138542298e-06,0.0,0.0,0.9999880790710449,0.9993444085121155,1.000011920928955,0.0,0.0,0.0,0.0,0.602319061756134,0.5997433662414551,1.6537723541259766,-0.13361503183841705,-1.6507370471954346,0.23513604700565338,0.0,0.0,0.0,0.0,0.9993444085121155,1.000011920928955,59.996925354003906,-4.8473992347717285,-59.63593673706055,8.457281112670898,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.792181968688965,6.92116117477417,57.295799255371094,0.6000063419342041,-0.5937570929527283,-0.04837299883365631,0.08447739481925964,0.9993546605110168,1.000011920928955,1.0083693265914917,1.0,0.0,-0.5976489782333374,1.1585865422603092e-06,0.0,0.0,0.9999880790710449,0.9993546605110168,1.000011920928955,0.0,0.0,0.0,0.0,0.6023418307304382,0.5997293591499329,1.653749704360962,-0.13332664966583252,-1.6508140563964844,0.2348712533712387,0.0,0.0,0.0,0.0,0.9993546605110168,1.000011920928955,60.000640869140625,-4.837296009063721,-59.639625549316406,8.447450637817383,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.796381950378418,6.921266078948975,57.295799255371094,0.6000431180000305,-0.5937570929527283,-0.04827303811907768,0.08437822014093399,0.9993648529052734,1.000011920928955,1.008390188217163,1.0,0.0,-0.5976489782333374,1.1175657164130826e-06,0.0,0.0,0.9999880790710449,0.9993648529052734,1.000011920928955,0.0,0.0,0.0,0.0,0.6023643016815186,0.5997154116630554,1.6537275314331055,-0.13304120302200317,-1.6508909463882446,0.23460642993450165,0.0,0.0,0.0,0.0,0.9993648529052734,1.000011920928955,60.00429916381836,-4.827297210693359,-59.64325714111328,8.437719345092773,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.800581932067871,6.921366214752197,57.295799255371094,0.600078821182251,-0.5937570929527283,-0.04817410558462143,0.08428285270929337,0.9993748664855957,1.000011920928955,1.0084106922149658,1.0,0.0,-0.5976489782333374,1.040053916767647e-06,0.0,0.0,0.9999880790710449,0.9993748664855957,1.000011920928955,0.0,0.0,0.0,0.0,0.6023859977722168,0.599702000617981,1.6537070274353027,-0.1327589899301529,-1.6509647369384766,0.2343517541885376,0.0,0.0,0.0,0.0,0.9993748664855957,1.000011920928955,60.00788116455078,-4.817452430725098,-59.64681625366211,8.428135871887207,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.804781913757324,6.921456813812256,57.295799255371094,0.6001132130622864,-0.5937570929527283,-0.04807817190885544,0.08419129997491837,0.9993847012519836,1.000011920928955,1.0084308385849,1.0,0.0,-0.5976489782333374,9.255322197532223e-07,0.0,0.0,0.9999880790710449,0.9993847012519836,1.000011920928955,0.0,0.0,0.0,0.0,0.6024066805839539,0.5996891260147095,1.6536881923675537,-0.132485494017601,-1.6510355472564697,0.23410722613334656,0.0,0.0,0.0,0.0,0.9993847012519836,1.000011920928955,60.011322021484375,-4.807819843292236,-59.650230407714844,8.41875171661377,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.808981895446777,6.921535015106201,57.295799255371094,0.6001463532447815,-0.5937570929527283,-0.04798236861824989,0.08409593254327774,0.999394416809082,1.000011920928955,1.0084507465362549,1.0,0.0,-0.5976489782333374,7.799403647368308e-07,0.0,0.0,0.9999880790710449,0.999394416809082,1.000011920928955,0.0,0.0,0.0,0.0,0.6024262309074402,0.5996757745742798,1.653672218322754,-0.13221292197704315,-1.651109218597412,0.23385247588157654,0.0,0.0,0.0,0.0,0.999394416809082,1.000011920928955,60.0146369934082,-4.7982563972473145,-59.65351867675781,8.409422874450684,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8131818771362305,6.921599388122559,57.295799255371094,0.6001778244972229,-0.5937570929527283,-0.047888629138469696,0.08400437235832214,0.9994039535522461,1.000011920928955,1.0084702968597412,1.0,0.0,-0.5976489782333374,6.047343390491733e-07,0.0,0.0,0.9999880790710449,0.9994039535522461,1.000011920928955,0.0,0.0,0.0,0.0,0.6024444103240967,0.5996629595756531,1.6536592245101929,-0.13194669783115387,-1.6511799097061157,0.23360788822174072,0.0,0.0,0.0,0.0,0.9994039535522461,1.000011920928955,60.01778793334961,-4.7888617515563965,-59.65665054321289,8.400245666503906,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.817381858825684,6.9216461181640625,57.295799255371094,0.6002073287963867,-0.5937570929527283,-0.04779607430100441,0.08391281962394714,0.9994134306907654,1.000011920928955,1.0084894895553589,1.0,0.0,-0.5976489782333374,4.0349578966925037e-07,0.0,0.0,0.9999880790710449,0.9994134306907654,1.000011920928955,0.0,0.0,0.0,0.0,0.6024608016014099,0.5996501445770264,1.6536505222320557,-0.13168449699878693,-1.6512504816055298,0.23336325585842133,0.0,0.0,0.0,0.0,0.9994134306907654,1.000011920928955,60.02073287963867,-4.779595375061035,-59.659576416015625,8.391175270080566,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.821581840515137,6.9216742515563965,57.295799255371094,0.6002349257469177,-0.5937570929527283,-0.04770466685295105,0.08382508158683777,0.9994227290153503,1.000011920928955,1.0085084438323975,1.0,0.0,-0.5976489782333374,1.7940627117241092e-07,0.0,0.0,0.9999880790710449,0.9994227290153503,1.000011920928955,0.0,0.0,0.0,0.0,0.6024754643440247,0.5996378660202026,1.6536459922790527,-0.13142625987529755,-1.651318073272705,0.23312880098819733,0.0,0.0,0.0,0.0,0.9994227290153503,1.000011920928955,60.02349090576172,-4.770455360412598,-59.66231918334961,8.382210731506348,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.82578182220459,6.921679973602295,57.295799255371094,0.6002603769302368,-0.5937570929527283,-0.04761352017521858,0.08373353630304337,0.9994319677352905,1.000011920928955,1.008527159690857,1.0,0.0,-0.5976489782333374,-6.366643390265381e-08,0.0,0.0,0.9999880790710449,0.9994319677352905,1.000011920928955,0.0,0.0,0.0,0.0,0.6024880409240723,0.5996250510215759,1.6536470651626587,-0.13116967678070068,-1.6513885259628296,0.23288410902023315,0.0,0.0,0.0,0.0,0.9994319677352905,1.000011920928955,60.026031494140625,-4.761351108551025,-59.66484069824219,8.37325668334961,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.829981803894043,6.921663284301758,57.295799255371094,0.6002833843231201,-0.5937570929527283,-0.047524530440568924,0.08364579826593399,0.9994409680366516,1.000011920928955,1.0085455179214478,1.0,0.0,-0.5976489782333374,-3.240641603952099e-07,0.0,0.0,0.9999880790710449,0.9994409680366516,1.000011920928955,0.0,0.0,0.0,0.0,0.6024985313415527,0.599612832069397,1.6536529064178467,-0.130919948220253,-1.6514559984207153,0.23264959454536438,0.0,0.0,0.0,0.0,0.9994409680366516,1.000011920928955,60.02833938598633,-4.752427101135254,-59.66713333129883,8.364458084106445,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.834181785583496,6.921622276306152,57.295799255371094,0.6003037095069885,-0.5937570929527283,-0.04743583872914314,0.08355806022882462,0.9994499683380127,1.000011920928955,1.00856351852417,1.0,0.0,-0.5976489782333374,-5.960802127447096e-07,0.0,0.0,0.9999880790710449,0.9994499683380127,1.000011920928955,0.0,0.0,0.0,0.0,0.6025063991546631,0.5996005535125732,1.6536656618118286,-0.13067221641540527,-1.6515233516693115,0.23241505026817322,0.0,0.0,0.0,0.0,0.9994499683380127,1.000011920928955,60.030372619628906,-4.743594169616699,-59.669158935546875,8.355721473693848,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.838381767272949,6.921555519104004,57.295799255371094,0.6003217101097107,-0.5937570929527283,-0.047349315136671066,0.08347413688898087,0.9994587898254395,1.000011920928955,1.008581280708313,1.0,0.0,-0.5976489782333374,-8.783839575698948e-07,0.0,0.0,0.9999880790710449,0.9994587898254395,1.000011920928955,0.0,0.0,0.0,0.0,0.6025122404098511,0.5995888710021973,1.6536833047866821,-0.13043135404586792,-1.651587724685669,0.23219066858291626,0.0,0.0,0.0,0.0,0.9994587898254395,1.000011920928955,60.032169342041016,-4.734895706176758,-59.67094802856445,8.347091674804688,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.842581748962402,6.921463489532471,57.295799255371094,0.6003372073173523,-0.5937570929527283,-0.047263067215681076,0.0833863914012909,0.9994673728942871,1.000011920928955,1.008598804473877,1.0,0.0,-0.5976489782333374,-1.1660516747724614e-06,0.0,0.0,0.9999880790710449,0.9994673728942871,1.000011920928955,0.0,0.0,0.0,0.0,0.602515697479248,0.5995767116546631,1.6537069082260132,-0.13019225001335144,-1.6516549587249756,0.23195606470108032,0.0,0.0,0.0,0.0,0.9994673728942871,1.000011920928955,60.033714294433594,-4.726332664489746,-59.67249298095703,8.338570594787598,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8467817306518555,6.92134428024292,57.295799255371094,0.6003500819206238,-0.5937570929527283,-0.04717712849378586,0.08330246806144714,0.9994760155677795,1.000011920928955,1.0086160898208618,1.0,0.0,-0.5976489782333374,-1.4576612556993496e-06,0.0,0.0,0.9999880790710449,0.9994760155677795,1.000011920928955,0.0,0.0,0.0,0.0,0.6025165915489197,0.5995650291442871,1.6537375450134277,-0.12995515763759613,-1.651719331741333,0.23173163831233978,0.0,0.0,0.0,0.0,0.9994760155677795,1.000011920928955,60.03498840332031,-4.717767715454102,-59.67376708984375,8.330015182495117,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.850981712341309,6.921199321746826,57.295799255371094,0.600360095500946,-0.5937570929527283,-0.047093410044908524,0.0832185447216034,0.9994845390319824,1.000011920928955,1.008633017539978,1.0,0.0,-0.5976489782333374,-1.7492291135567939e-06,0.0,0.0,0.9999880790710449,0.9994845390319824,1.000011920928955,0.0,0.0,0.0,0.0,0.6025148630142212,0.5995533466339111,1.653774380683899,-0.12972526252269745,-1.6517834663391113,0.23150716722011566,0.0,0.0,0.0,0.0,0.9994845390319824,1.000011920928955,60.03600311279297,-4.7093400955200195,-59.674781799316406,8.32156753540039,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.855181694030762,6.921026706695557,57.295799255371094,0.6003674864768982,-0.5937570929527283,-0.047010935842990875,0.08313462883234024,0.9994929432868958,1.000011920928955,1.0086495876312256,1.0,0.0,-0.5976489782333374,-2.0382153707032558e-06,0.0,0.0,0.9999880790710449,0.9994929432868958,1.000011920928955,0.0,0.0,0.0,0.0,0.6025107502937317,0.5995417237281799,1.6538174152374268,-0.1294998675584793,-1.6518476009368896,0.23128268122673035,0.0,0.0,0.0,0.0,0.9994929432868958,1.000011920928955,60.0367431640625,-4.701052188873291,-59.6755256652832,8.313230514526367,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.859381675720215,6.920828819274902,57.295799255371094,0.6003725528717041,-0.5937570929527283,-0.04692777246236801,0.08305070549249649,0.9995011687278748,1.000011920928955,1.0086660385131836,1.0,0.0,-0.5976489782333374,-2.3213463009597035e-06,0.0,0.0,0.9999880790710449,0.9995011687278748,1.000011920928955,0.0,0.0,0.0,0.0,0.6025043725967407,0.5995301008224487,1.6538665294647217,-0.12927350401878357,-1.651911735534668,0.23105818033218384,0.0,0.0,0.0,0.0,0.9995011687278748,1.000011920928955,60.037254333496094,-4.6928019523620605,-59.67604446411133,8.304903984069824,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.863581657409668,6.920605659484863,57.295799255371094,0.600374698638916,-0.5937570929527283,-0.04684779420495033,0.08297059684991837,0.9995092749595642,1.000011920928955,1.008682131767273,1.0,0.0,-0.5976489782333374,-2.5968759018724086e-06,0.0,0.0,0.9999880790710449,0.9995092749595642,1.000011920928955,0.0,0.0,0.0,0.0,0.6024953126907349,0.5995190143585205,1.6539218425750732,-0.12905706465244293,-1.6519728899002075,0.23084384202957153,0.0,0.0,0.0,0.0,0.9995092749595642,1.000011920928955,60.0374755859375,-4.684741973876953,-59.67627716064453,8.296736717224121,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.867781639099121,6.920357704162598,57.295799255371094,0.6003747582435608,-0.5937570929527283,-0.04676710441708565,0.08288667351007462,0.9995173215866089,1.000011920928955,1.0086979866027832,1.0,0.0,-0.5976489782333374,-2.861763277905993e-06,0.0,0.0,0.9999880790710449,0.9995173215866089,1.000011920928955,0.0,0.0,0.0,0.0,0.6024842858314514,0.5995073914527893,1.6539827585220337,-0.12883949279785156,-1.6520367860794067,0.23061928153038025,0.0,0.0,0.0,0.0,0.9995173215866089,1.000011920928955,60.0374755859375,-4.676717281341553,-59.67628860473633,8.288578987121582,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.871981620788574,6.920085906982422,57.295799255371094,0.6003724336624146,-0.5937570929527283,-0.04668762907385826,0.0828065574169159,0.9995253086090088,1.000011920928955,1.0087136030197144,1.0,0.0,-0.5976489782333374,-3.1135173230723012e-06,0.0,0.0,0.9999880790710449,0.9995253086090088,1.000011920928955,0.0,0.0,0.0,0.0,0.6024709939956665,0.5994963049888611,1.654049277305603,-0.12862621247768402,-1.6520978212356567,0.23040489852428436,0.0,0.0,0.0,0.0,0.9995253086090088,1.000011920928955,60.03725051879883,-4.6687774658203125,-59.676082611083984,8.28048038482666,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.876181602478027,6.919792175292969,57.295799255371094,0.6003677845001221,-0.5937570929527283,-0.04660937935113907,0.08272644877433777,0.9995332360267639,1.000011920928955,1.0087289810180664,1.0,0.0,-0.5976489782333374,-3.3515611903567333e-06,0.0,0.0,0.9999880790710449,0.9995332360267639,1.000011920928955,0.0,0.0,0.0,0.0,0.6024554967880249,0.5994852781295776,1.6541213989257812,-0.1284172534942627,-1.6521588563919067,0.23019050061702728,0.0,0.0,0.0,0.0,0.9995332360267639,1.000011920928955,60.03678512573242,-4.660924434661865,-59.67563247680664,8.272441864013672,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.8803815841674805,6.9194769859313965,57.295799255371094,0.6003611087799072,-0.5937570929527283,-0.046531353145837784,0.08264634013175964,0.9995409846305847,1.000011920928955,1.0087441205978394,1.0,0.0,-0.5976489782333374,-3.5733019103645347e-06,0.0,0.0,0.9999880790710449,0.9995409846305847,1.000011920928955,0.0,0.0,0.0,0.0,0.6024381518363953,0.5994741916656494,1.654198408126831,-0.1282096654176712,-1.6522196531295776,0.22997607290744781,0.0,0.0,0.0,0.0,0.9995409846305847,1.000011920928955,60.036109924316406,-4.6531524658203125,-59.67498016357422,8.264461517333984,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.884581565856934,6.919142723083496,57.295799255371094,0.6003525853157043,-0.5937570929527283,-0.04645543172955513,0.08257004618644714,0.999548614025116,1.000011920928955,1.0087590217590332,1.0,0.0,-0.5976489782333374,-3.7769177652080543e-06,0.0,0.0,0.9999880790710449,0.999548614025116,1.000011920928955,0.0,0.0,0.0,0.0,0.6024191379547119,0.599463701248169,1.6542792320251465,-0.12800854444503784,-1.6522777080535889,0.22977182269096375,0.0,0.0,0.0,0.0,0.999548614025116,1.000011920928955,60.03526306152344,-4.645504474639893,-59.674156188964844,8.256586074829102,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.888781547546387,6.918790817260742,57.295799255371094,0.6003420352935791,-0.5937570929527283,-0.04637973755598068,0.08248994499444962,0.9995561838150024,1.000011920928955,1.008773684501648,1.0,0.0,-0.5976489782333374,-3.962324171880027e-06,0.0,0.0,0.9999880790710449,0.9995561838150024,1.000011920928955,0.0,0.0,0.0,0.0,0.6023982763290405,0.5994526743888855,1.6543649435043335,-0.1278088092803955,-1.6523385047912598,0.2295573502779007,0.0,0.0,0.0,0.0,0.9995561838150024,1.000011920928955,60.034210205078125,-4.637938022613525,-59.673126220703125,8.24876880645752,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.89298152923584,6.918422698974609,57.295799255371094,0.6003297567367554,-0.5937570929527283,-0.04630422219634056,0.08241365104913712,0.9995636343955994,1.000011920928955,1.0087881088256836,1.0,0.0,-0.5976489782333374,-4.126732164877467e-06,0.0,0.0,0.9999880790710449,0.9995636343955994,1.000011920928955,0.0,0.0,0.0,0.0,0.6023757457733154,0.599442183971405,1.6544548273086548,-0.12761026620864868,-1.652396321296692,0.22935307025909424,0.0,0.0,0.0,0.0,0.9995636343955994,1.000011920928955,60.032981872558594,-4.630446434020996,-59.67192840576172,8.241007804870605,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.897181510925293,6.918041706085205,57.295799255371094,0.6003164052963257,-0.5937570929527283,-0.046230748295784,0.08233735710382462,0.9995709657669067,1.000011920928955,1.0088022947311401,1.0,0.0,-0.5976489782333374,-4.2710453271865845e-06,0.0,0.0,0.9999880790710449,0.9995709657669067,1.000011920928955,0.0,0.0,0.0,0.0,0.6023523807525635,0.5994316935539246,1.6545466184616089,-0.1274176985025406,-1.652454137802124,0.2291487604379654,0.0,0.0,0.0,0.0,0.9995709657669067,1.000011920928955,60.0316276550293,-4.623070240020752,-59.67060470581055,8.233348846435547,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.901381492614746,6.917646884918213,57.295799255371094,0.6003013253211975,-0.5937570929527283,-0.04615745693445206,0.08226106315851212,0.9995782375335693,1.000011920928955,1.0088162422180176,1.0,0.0,-0.5976489782333374,-4.393585641082609e-06,0.0,0.0,0.9999880790710449,0.9995782375335693,1.000011920928955,0.0,0.0,0.0,0.0,0.602327287197113,0.5994212031364441,1.6546427011489868,-0.12722626328468323,-1.6525118350982666,0.22894443571567535,0.0,0.0,0.0,0.0,0.9995782375335693,1.000011920928955,60.030128479003906,-4.615767478942871,-59.669132232666016,8.225746154785156,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.905581474304199,6.917243003845215,57.295799255371094,0.6002850532531738,-0.5937570929527283,-0.04608617722988129,0.08218476176261902,0.9995853304862976,1.000011920928955,1.008829951286316,1.0,0.0,-0.5976489782333374,-4.494692348089302e-06,0.0,0.0,0.9999880790710449,0.9995853304862976,1.000011920928955,0.0,0.0,0.0,0.0,0.602301299571991,0.5994107723236084,1.654740571975708,-0.1270407736301422,-1.6525695323944092,0.22874008119106293,0.0,0.0,0.0,0.0,0.9995853304862976,1.000011920928955,60.02850341796875,-4.608626365661621,-59.66754150390625,8.218294143676758,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.909781455993652,6.916831016540527,57.295799255371094,0.6002678871154785,-0.5937570929527283,-0.046015962958335876,0.08211228251457214,0.9995924234390259,1.000011920928955,1.0088434219360352,1.0,0.0,-0.5976489782333374,-4.573357273329748e-06,0.0,0.0,0.9999880790710449,0.9995924234390259,1.000011920928955,0.0,0.0,0.0,0.0,0.6022745370864868,0.5994008183479309,1.654840350151062,-0.12685848772525787,-1.6526243686676025,0.2285459339618683,0.0,0.0,0.0,0.0,0.9995924234390259,1.000011920928955,60.02678680419922,-4.601548194885254,-59.66585159301758,8.210895538330078,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9139814376831055,6.916411876678467,57.295799255371094,0.6002498269081116,-0.5937570929527283,-0.045945826917886734,0.08203980326652527,0.9995993375778198,1.000011920928955,1.0088566541671753,1.0,0.0,-0.5976489782333374,-4.630027888197219e-06,0.0,0.0,0.9999880790710449,0.9995993375778198,1.000011920928955,0.0,0.0,0.0,0.0,0.6022470593452454,0.5993908643722534,1.6549417972564697,-0.12667669355869293,-1.6526790857315063,0.22835175693035126,0.0,0.0,0.0,0.0,0.9995993375778198,1.000011920928955,60.02497863769531,-4.594578742980957,-59.66407775878906,8.203596115112305,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.918181419372559,6.915989398956299,57.295799255371094,0.6002309322357178,-0.5937570929527283,-0.04587767273187637,0.0819673240184784,0.9996061325073242,1.000011920928955,1.0088696479797363,1.0,0.0,-0.5976489782333374,-4.664122116082581e-06,0.0,0.0,0.9999880790710449,0.9996061325073242,1.000011920928955,0.0,0.0,0.0,0.0,0.6022188663482666,0.5993809700012207,1.655044436454773,-0.12650062143802643,-1.6527338027954102,0.22815756499767303,0.0,0.0,0.0,0.0,0.9996061325073242,1.000011920928955,60.02310562133789,-4.587716579437256,-59.662235260009766,8.196396827697754,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.922381401062012,6.91556453704834,57.295799255371094,0.6002116799354553,-0.5937570929527283,-0.0458095408976078,0.08189485222101212,0.9996128082275391,1.000011920928955,1.0088824033737183,1.0,0.0,-0.5976489782333374,-4.676355729316128e-06,0.0,0.0,0.9999880790710449,0.9996128082275391,1.000011920928955,0.0,0.0,0.0,0.0,0.6021904945373535,0.599371075630188,1.6551474332809448,-0.12632468342781067,-1.6527884006500244,0.22796335816383362,0.0,0.0,0.0,0.0,0.9996128082275391,1.000011920928955,60.02117919921875,-4.580956935882568,-59.66034698486328,8.189297676086426,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.926581382751465,6.915140151977539,57.295799255371094,0.6001923084259033,-0.5937570929527283,-0.04574333131313324,0.08182618767023087,0.9996193647384644,1.000011920928955,1.008894920349121,1.0,0.0,-0.5976489782333374,-4.667633220378775e-06,0.0,0.0,0.9999880790710449,0.9996193647384644,1.000011920928955,0.0,0.0,0.0,0.0,0.6021621227264404,0.5993617177009583,1.655249834060669,-0.12615396082401276,-1.6528401374816895,0.2277793437242508,0.0,0.0,0.0,0.0,0.9996193647384644,1.000011920928955,60.01922607421875,-4.574343681335449,-59.658424377441406,8.182343482971191,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.930781364440918,6.914717197418213,57.295799255371094,0.6001729369163513,-0.5937570929527283,-0.04567805305123329,0.08175752311944962,0.9996259212493896,1.000011920928955,1.0089073181152344,1.0,0.0,-0.5976489782333374,-4.638649897970026e-06,0.0,0.0,0.9999880790710449,0.9996259212493896,1.000011920928955,0.0,0.0,0.0,0.0,0.6021338701248169,0.5993523001670837,1.6553515195846558,-0.1259857565164566,-1.652891755104065,0.22759531438350677,0.0,0.0,0.0,0.0,0.9996259212493896,1.000011920928955,60.017276763916016,-4.567777156829834,-59.65651321411133,8.175436973571777,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.934981346130371,6.914297580718994,57.295799255371094,0.6001532673835754,-0.5937570929527283,-0.04561372846364975,0.08168885856866837,0.9996322989463806,1.000011920928955,1.0089194774627686,1.0,0.0,-0.5976489782333374,-4.589610853145132e-06,0.0,0.0,0.9999880790710449,0.9996322989463806,1.000011920928955,0.0,0.0,0.0,0.0,0.6021055579185486,0.599342942237854,1.655453085899353,-0.12582017481327057,-1.65294349193573,0.22741127014160156,0.0,0.0,0.0,0.0,0.9996322989463806,1.000011920928955,60.01532745361328,-4.561354637145996,-59.65459442138672,8.168676376342773,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.939181327819824,6.913883209228516,57.295799255371094,0.6001340746879578,-0.5937570929527283,-0.045549359172582626,0.08162019401788712,0.9996386170387268,1.000011920928955,1.0089315176010132,1.0,0.0,-0.5976489782333374,-4.522274139162619e-06,0.0,0.0,0.9999880790710449,0.9996386170387268,1.000011920928955,0.0,0.0,0.0,0.0,0.6020777225494385,0.5993335843086243,1.6555532217025757,-0.12565423548221588,-1.652994990348816,0.22722721099853516,0.0,0.0,0.0,0.0,0.9996386170387268,1.000011920928955,60.013397216796875,-4.554928302764893,-59.6526985168457,8.161914825439453,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.943381309509277,6.91347599029541,57.295799255371094,0.6001148819923401,-0.5937570929527283,-0.04548684135079384,0.0815553367137909,0.9996447563171387,1.000011920928955,1.0089432001113892,1.0,0.0,-0.5976489782333374,-4.4372018237481825e-06,0.0,0.0,0.9999880790710449,0.9996447563171387,1.000011920928955,0.0,0.0,0.0,0.0,0.6020501255989075,0.5993247628211975,1.6556519269943237,-0.12549328804016113,-1.6530437469482422,0.22705335915088654,0.0,0.0,0.0,0.0,0.9996447563171387,1.000011920928955,60.01149368286133,-4.548733711242676,-59.65082550048828,8.15539264678955,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9475812911987305,6.9130778312683105,57.295799255371094,0.6000962257385254,-0.5937570929527283,-0.04542616754770279,0.08149048686027527,0.9996508359909058,1.000011920928955,1.0089547634124756,1.0,0.0,-0.5976489782333374,-4.336308847996406e-06,0.0,0.0,0.9999880790710449,0.9996508359909058,1.000011920928955,0.0,0.0,0.0,0.0,0.6020233035087585,0.5993159413337708,1.6557481288909912,-0.12533704936504364,-1.653092384338379,0.22687950730323792,0.0,0.0,0.0,0.0,0.9996508359909058,1.000011920928955,60.00962829589844,-4.542628288269043,-59.64899826049805,8.148965835571289,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.951781272888184,6.912688732147217,57.295799255371094,0.6000780463218689,-0.5937570929527283,-0.04536637291312218,0.08142945170402527,0.9996567964553833,1.000011920928955,1.008966088294983,1.0,0.0,-0.5976489782333374,-4.219408310746076e-06,0.0,0.0,0.9999880790710449,0.9996567964553833,1.000011920928955,0.0,0.0,0.0,0.0,0.6019970774650574,0.599307656288147,1.6558423042297363,-0.12518298625946045,-1.6531381607055664,0.2267158478498459,0.0,0.0,0.0,0.0,0.9996567964553833,1.000011920928955,60.0078125,-4.5366106033325195,-59.64720916748047,8.142633438110352,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.955981254577637,6.91231107711792,57.295799255371094,0.6000605821609497,-0.5937570929527283,-0.04530741646885872,0.08136841654777527,0.9996626377105713,1.000011920928955,1.0089771747589111,1.0,0.0,-0.5976489782333374,-4.089416961505776e-06,0.0,0.0,0.9999880790710449,0.9996626377105713,1.000011920928955,0.0,0.0,0.0,0.0,0.6019716858863831,0.5992993712425232,1.6559337377548218,-0.12503084540367126,-1.653183937072754,0.22655218839645386,0.0,0.0,0.0,0.0,0.9996626377105713,1.000011920928955,60.00606918334961,-4.5307698249816895,-59.6454963684082,8.136489868164062,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.96018123626709,6.911945819854736,57.295799255371094,0.6000440716743469,-0.5937570929527283,-0.04524929076433182,0.08130738139152527,0.9996683597564697,1.000011920928955,1.0089881420135498,1.0,0.0,-0.5976489782333374,-3.9464221117668785e-06,0.0,0.0,0.9999880790710449,0.9996683597564697,1.000011920928955,0.0,0.0,0.0,0.0,0.6019473671913147,0.5992910861968994,1.6560219526290894,-0.12488052994012833,-1.6532295942306519,0.22638849914073944,0.0,0.0,0.0,0.0,0.9996683597564697,1.000011920928955,60.004417419433594,-4.524961471557617,-59.64387512207031,8.130390167236328,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.964381217956543,6.911594390869141,57.295799255371094,0.6000288128852844,-0.5937570929527283,-0.04519291967153549,0.08124635368585587,0.9996740221977234,1.000011920928955,1.008998990058899,1.0,0.0,-0.5976489782333374,-3.792294364757254e-06,0.0,0.0,0.9999880790710449,0.9996740221977234,1.000011920928955,0.0,0.0,0.0,0.0,0.6019245386123657,0.5992828011512756,1.656105637550354,-0.12473443150520325,-1.6532752513885498,0.22622480988502502,0.0,0.0,0.0,0.0,0.9996740221977234,1.000011920928955,60.00286865234375,-4.519278049468994,-59.642356872558594,8.124430656433105,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.968581199645996,6.911257743835449,57.295799255371094,0.6000142097473145,-0.5937570929527283,-0.04513644799590111,0.08118913322687149,0.9996796250343323,1.000011920928955,1.009009599685669,1.0,0.0,-0.5976489782333374,-3.6292501590651227e-06,0.0,0.0,0.9999880790710449,0.9996796250343323,1.000011920928955,0.0,0.0,0.0,0.0,0.6019023656845093,0.5992750525474548,1.6561872959136963,-0.12458772957324982,-1.6533180475234985,0.2260713279247284,0.0,0.0,0.0,0.0,0.9996796250343323,1.000011920928955,60.00141525268555,-4.513628005981445,-59.640926361083984,8.118515014648438,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.972781181335449,6.910935878753662,57.295799255371094,0.6000003814697266,-0.5937570929527283,-0.04508174955844879,0.08113191276788712,0.9996850490570068,1.000011920928955,1.0090199708938599,1.0,0.0,-0.5976489782333374,-3.458967285041581e-06,0.0,0.0,0.9999880790710449,0.9996850490570068,1.000011920928955,0.0,0.0,0.0,0.0,0.601881206035614,0.599267303943634,1.6562656164169312,-0.12444552034139633,-1.6533608436584473,0.22591784596443176,0.0,0.0,0.0,0.0,0.9996850490570068,1.000011920928955,60.00004577636719,-4.508201599121094,-59.63957977294922,8.112836837768555,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.976981163024902,6.9106292724609375,57.295799255371094,0.5999879837036133,-0.5937570929527283,-0.04502783715724945,0.08107469230890274,0.9996904134750366,1.000011920928955,1.0090302228927612,1.0,0.0,-0.5976489782333374,-3.2815150916576385e-06,0.0,0.0,0.9999880790710449,0.9996904134750366,1.000011920928955,0.0,0.0,0.0,0.0,0.6018615365028381,0.5992595553398132,1.656339406967163,-0.12430479377508163,-1.6534035205841064,0.22576434910297394,0.0,0.0,0.0,0.0,0.9996904134750366,1.000011920928955,59.99880599975586,-4.502800464630127,-59.638362884521484,8.107200622558594,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.9811811447143555,6.91033935546875,57.295799255371094,0.5999767780303955,-0.5937570929527283,-0.04497567564249039,0.08101747184991837,0.9996956586837769,1.000011920928955,1.009040355682373,1.0,0.0,-0.5976489782333374,-3.099460855082725e-06,0.0,0.0,0.9999880790710449,0.9996956586837769,1.000011920928955,0.0,0.0,0.0,0.0,0.6018433570861816,0.5992518067359924,1.6564087867736816,-0.12416829913854599,-1.6534461975097656,0.22561083734035492,0.0,0.0,0.0,0.0,0.9996956586837769,1.000011920928955,59.99767303466797,-4.497523784637451,-59.63725280761719,8.101703643798828,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.985381126403809,6.910066604614258,57.295799255371094,0.599966824054718,-0.5937570929527283,-0.04492334648966789,0.08096406608819962,0.9997007846832275,1.000011920928955,1.0090502500534058,1.0,0.0,-0.5976489782333374,-2.914433935075067e-06,0.0,0.0,0.9999880790710449,0.9997007846832275,1.000011920928955,0.0,0.0,0.0,0.0,0.6018263697624207,0.5992445945739746,1.6564747095108032,-0.12403084337711334,-1.6534861326217651,0.22546754777431488,0.0,0.0,0.0,0.0,0.9997007846832275,1.000011920928955,59.99665832519531,-4.492321968078613,-59.63626480102539,8.096297264099121,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.989581108093262,6.909810543060303,57.295799255371094,0.5999575257301331,-0.5937570929527283,-0.044873736798763275,0.0809144675731659,0.9997056722640991,1.000011920928955,1.0090599060058594,1.0,0.0,-0.5976489782333374,-2.7273692921880865e-06,0.0,0.0,0.9999880790710449,0.9997056722640991,1.000011920928955,0.0,0.0,0.0,0.0,0.6018104553222656,0.5992379188537598,1.65653657913208,-0.12390042841434479,-1.6535230875015259,0.22533448040485382,0.0,0.0,0.0,0.0,0.9997056722640991,1.000011920928955,59.995758056640625,-4.487387657165527,-59.63538360595703,8.091175079345703,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.993781089782715,6.909571647644043,57.295799255371094,0.5999499559402466,-0.5937570929527283,-0.04482300579547882,0.08086106181144714,0.999710738658905,1.000011920928955,1.009069561958313,1.0,0.0,-0.5976489782333374,-2.540141395002138e-06,0.0,0.0,0.9999880790710449,0.999710738658905,1.000011920928955,0.0,0.0,0.0,0.0,0.6017960906028748,0.5992307066917419,1.6565948724746704,-0.12376625090837479,-1.6535627841949463,0.2251911759376526,0.0,0.0,0.0,0.0,0.999710738658905,1.000011920928955,59.99500274658203,-4.482334136962891,-59.6346435546875,8.08595085144043,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
4.997981071472168,6.9093499183654785,57.295799255371094,0.5999436378479004,-0.5937570929527283,-0.04477494955062866,0.08081147074699402,0.9997156262397766,1.000011920928955,1.0090789794921875,1.0,0.0,-0.5976489782333374,-2.3528814381279517e-06,0.0,0.0,0.9999880790710449,0.9997156262397766,1.000011920928955,0.0,0.0,0.0,0.0,0.601783275604248,0.5992240309715271,1.6566479206085205,-0.1236388310790062,-1.653599739074707,0.22505809366703033,0.0,0.0,0.0,0.0,0.9997156262397766,1.000011920928955,59.99437713623047,-4.4774980545043945,-59.634029388427734,8.080961227416992,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
5.002181053161621,6.909145355224609,57.295799255371094,0.5999384522438049,-0.5937570929527283,-0.04472769424319267,0.0807618796825409,0.9997203350067139,1.000011920928955,1.009088158607483,1.0,0.0,-0.5976489782333374,-2.1689661480195355e-06,0.0,0.0,0.9999880790710449,0.9997203350067139,1.000011920928955,0.0,0.0,0.0,0.0,0.6017717719078064,0.5992172956466675,1.6566969156265259,-0.12351305037736893,-1.6536366939544678,0.2249249964952469,0.0,0.0,0.0,0.0,0.9997203350067139,1.000011920928955,59.99385070800781,-4.472785949707031,-59.63351821899414,8.07611083984375,0.0,0.0,0.0,0.0,0.0,0.0,0.6000000238418579,0.997908890247345,0.0
